time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8548676371574402,0.3386299312114715,0.306034654378891,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9990000128746032,0.5535370707511902,0.5131195783615112,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9700119495391846,0.4859113991260528,0.3397958874702453,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9322774410247804,0.4345984160900116,0.4123730659484863,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7422422766685486,0.2185628712177276,0.9925232529640198,285.0439147949219,284.95001220703125,302.8914489746094,297.0826416015625,299.4992370605469,297.3069152832031,285.0438537597656,1.0,0.5683981776237488,0.5343848466873169,0.5343848466873169,1.0,1.0,-3.078446388244629,1.204315185546875,1.874131202697754,0.5091450214385986,1.0,1.0,0.0,132.24560546875,169.0,73468.28125,0.0,2354.3896484375,1.0,278.54376220703125,283.1138916015625,300.07470703125,303.7826232910156,293.1499938964844,293.1499938964844,278.25,33228.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994604468345642,1.0,0.0,0.0,3.8425238132476807,3.8425490856170654,9.852045650404762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12112.345703125,0.0,1736.2611083984375,1895.4371337890625,0.0,4254.3212890625,0.9462972283363342,1.0,0.0,3.0,1.0,0.0
17761860,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8325446844100952,0.3386355638504028,0.3068799376487732,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9832110404968262,0.5523228645324707,0.5239758491516113,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9431127309799194,0.4882277548313141,0.3420695662498474,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.903567910194397,0.4352047145366668,0.4137818813323974,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7237688899040222,0.2188150584697723,0.9971482753753662,284.910400390625,284.95001220703125,302.9452209472656,297.0810241699219,299.5016784667969,297.2846374511719,284.9118347167969,1.0,0.5798797607421875,0.5321772694587708,0.5321772694587708,1.0,1.0,-3.1018967628479004,1.2106661796569824,1.891230583190918,0.510949432849884,0.9227261543273926,0.9227261543273926,0.0,146.4501190185547,187.0,74850.21875,0.0,2473.691650390625,1.0,278.2558288574219,282.9528503417969,300.10064697265625,303.9771423339844,293.1499938964844,293.1499938964844,278.1499938964844,37150.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.807896137237549,3.807921886444092,9.675277397036552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.4677734375,0.0,1725.01025390625,1895.4371337890625,0.0,4300.0,0.9414170980453492,1.0,0.0,3.0,1.0,0.0
17761920,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8325446844100952,0.3386355638504028,0.3068799376487732,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9832110404968262,0.5523228645324707,0.5239758491516113,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9431127309799194,0.4882277548313141,0.3420695662498474,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.903567910194397,0.4352047145366668,0.4137818813323974,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7237688899040222,0.2188150584697723,0.9971482753753662,284.910400390625,284.95001220703125,302.9452209472656,297.0810241699219,299.5016784667969,297.2846374511719,284.9118347167969,1.0,0.5798797607421875,0.5321772694587708,0.5321772694587708,1.0,1.0,-3.1018967628479004,1.2106661796569824,1.891230583190918,0.510949432849884,0.9227261543273926,0.9227261543273926,0.0,146.4501190185547,187.0,74850.21875,0.0,2473.691650390625,1.0,278.2558288574219,282.9528503417969,300.10064697265625,303.9771423339844,293.1499938964844,293.1499938964844,278.1499938964844,37150.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.807896137237549,3.807921886444092,9.675277397036552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.4677734375,0.0,1725.01025390625,1895.4371337890625,0.0,4300.0,0.9414170980453492,1.0,0.0,3.0,1.0,0.0
17761980,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8089624643325806,0.3385525047779083,0.3073565065860748,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9542801976203918,0.5526121854782104,0.5244520902633667,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9120862483978271,0.4904778003692627,0.3440503776073456,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8761288523674011,0.4356504082679748,0.4148062169551849,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7025567293167114,0.2188047170639038,1.0002580881118774,284.9211730957031,284.95001220703125,302.9980163574219,297.08477783203125,299.5086669921875,297.2721862792969,284.92266845703125,1.0,0.5912196040153503,0.5299696922302246,0.5299696922302246,1.0,1.0,-3.1110355854034424,1.2108932733535769,1.900142192840576,0.5089647173881531,0.898924708366394,0.898924708366394,0.0,163.81822204589844,205.0,74909.390625,0.0,2582.77099609375,1.0,278.15252685546875,282.9524841308594,300.0972595214844,303.9626159667969,293.1499938964844,293.1499938964844,278.45001220703125,37737.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7284421920776367,3.7284672260284415,9.275729553337442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.43359375,0.0,1635.4847412109375,1895.4371337890625,0.0,4300.0,0.924300730228424,1.0,0.0,3.0,1.0,0.0
17762040,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8089624643325806,0.3385525047779083,0.3073565065860748,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9542801976203918,0.5526121854782104,0.5244520902633667,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9120862483978271,0.4904778003692627,0.3440503776073456,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8761288523674011,0.4356504082679748,0.4148062169551849,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.7025567293167114,0.2188047170639038,1.0002580881118774,284.9211730957031,284.95001220703125,302.9980163574219,297.08477783203125,299.5086669921875,297.2721862792969,284.92266845703125,1.0,0.5912196040153503,0.5299696922302246,0.5299696922302246,1.0,1.0,-3.1110355854034424,1.2108932733535769,1.900142192840576,0.5089647173881531,0.898924708366394,0.898924708366394,0.0,163.81822204589844,205.0,74909.390625,0.0,2582.77099609375,1.0,278.15252685546875,282.9524841308594,300.0972595214844,303.9626159667969,293.1499938964844,293.1499938964844,278.45001220703125,37737.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7284421920776367,3.7284672260284415,9.275729553337442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10994.43359375,0.0,1635.4847412109375,1895.4371337890625,0.0,4300.0,0.924300730228424,1.0,0.0,3.0,1.0,0.0
17762100,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.7984130382537842,0.3389284908771515,0.3078160285949707,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.94076007604599,0.5535141825675964,0.5253388285636902,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.900239109992981,0.4920529425144195,0.3452262878417969,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.8649184107780457,0.4362396001815796,0.4155103862285614,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6931057572364807,0.2189729958772659,1.0021406412124634,285.0459899902344,284.95001220703125,303.0240478515625,297.0888366699219,299.51629638671875,297.2729187011719,285.0483703613281,1.0,0.5970017313957214,0.5288659334182739,0.5288659334182739,1.0,1.0,-3.117172241210937,1.2116490602493286,1.90552306175232,0.5082785487174988,0.9931762218475342,0.9931762218475342,0.0,172.45428466796875,205.0,74236.203125,0.0,2640.62158203125,1.0,278.40350341796875,283.0892333984375,300.07281494140625,303.78125,293.1499938964844,293.1499938964844,278.45001220703125,33705.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975563883781432,1.0,0.0,0.0,3.782069444656372,3.782094240188599,9.544479553369456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11406.2958984375,0.0,1667.3370361328125,1895.4371337890625,0.0,4279.36328125,0.9349023103713988,1.0,0.0,3.0,1.0,0.0
17762160,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7892485857009888,0.3393962383270263,0.308548629283905,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9286461472511292,0.55461186170578,0.5266542434692383,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8904085755348206,0.4937132000923157,0.346626877784729,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8553751707077026,0.436946153640747,0.4164849519729614,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.684891402721405,0.2192197889089584,1.0047045946121216,285.0355224609375,284.95001220703125,303.0498046875,297.0944519042969,299.5249938964844,297.27545166015625,285.0346069335937,1.0,0.6029366254806519,0.5277674198150635,0.5277674198150635,1.0,1.0,-3.12557053565979,1.2133535146713257,1.9122170209884644,0.5080677270889282,1.0,1.0,0.0,180.9385986328125,223.0,74532.6875,0.0,2702.36328125,1.0,278.4432067871094,283.0752258300781,300.0863647460937,303.86834716796875,293.1499938964844,293.1499938964844,278.1499938964844,33342.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970216155052184,1.0,0.0,0.0,3.846874952316284,3.846900463104248,9.874370334728155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.2353515625,0.0,1742.472900390625,1895.4371337890625,0.0,4274.8349609375,0.9475669860839844,1.0,0.0,3.0,1.0,0.0
17762220,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7711513638496399,0.3390973210334778,0.3092418313026428,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9054385423660278,0.5555986762046814,0.528583824634552,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8711626529693604,0.4956933856010437,0.3487603664398193,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8372019529342651,0.4372938871383667,0.4177910089492798,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6689183712005615,0.2191267013549804,1.0083874464035034,284.9060363769531,284.95001220703125,303.1004943847656,297.110595703125,299.5327453613281,297.26611328125,284.90771484375,1.0,0.614657998085022,0.5255704522132874,0.5255704522132874,1.0,1.0,-3.137296676635742,1.2145389318466189,1.922757863998413,0.5067050457000732,0.9126943349838256,0.9126943349838256,0.0,199.1284637451172,226.0,75592.84375,0.0,2823.059814453125,1.0,278.15679931640625,282.9245910644531,300.128173828125,304.0494689941406,293.1499938964844,293.1499938964844,278.1499938964844,37646.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7879562377929688,3.7879817485809326,9.574214345775545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.2783203125,0.0,1704.9193115234375,1895.4371337890625,0.0,4300.0,0.9373612999916076,1.0,0.0,3.0,1.0,0.0
17762280,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7711513638496399,0.3390973210334778,0.3092418313026428,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9054385423660278,0.5555986762046814,0.528583824634552,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8711626529693604,0.4956933856010437,0.3487603664398193,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8372019529342651,0.4372938871383667,0.4177910089492798,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6689183712005615,0.2191267013549804,1.0083874464035034,284.9060363769531,284.95001220703125,303.1004943847656,297.110595703125,299.5327453613281,297.26611328125,284.90771484375,1.0,0.614657998085022,0.5255704522132874,0.5255704522132874,1.0,1.0,-3.137296676635742,1.2145389318466189,1.922757863998413,0.5067050457000732,0.9126943349838256,0.9126943349838256,0.0,199.1284637451172,226.0,75592.84375,0.0,2823.059814453125,1.0,278.15679931640625,282.9245910644531,300.128173828125,304.0494689941406,293.1499938964844,293.1499938964844,278.1499938964844,37646.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7879562377929688,3.7879817485809326,9.574214345775545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.2783203125,0.0,1704.9193115234375,1895.4371337890625,0.0,4300.0,0.9373612999916076,1.0,0.0,3.0,1.0,0.0
17762340,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7611249089241028,0.3391351997852325,0.3095617890357971,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8938443660736084,0.556925892829895,0.5301277041435242,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8610548973083496,0.4980387985706329,0.3506044149398803,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8272862434387207,0.4378458261489868,0.4186409413814544,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.660010576248169,0.2190670669078827,1.0099881887435913,284.9393920898437,284.95001220703125,303.1499938964844,297.1337280273437,299.54266357421875,297.2616882324219,284.9403991699219,1.0,0.6217037439346313,0.5233734846115112,0.5233734846115112,1.0,1.0,-3.1447014808654785,1.2138452529907229,1.930856227874756,0.504288911819458,0.91841322183609,0.91841322183609,0.0,210.74473571777344,229.0,75561.8984375,0.0,2900.440673828125,1.0,278.1501770019531,282.9522705078125,300.13458251953125,304.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36699.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999938428401947,1.0,0.0,0.0,3.759761333465576,3.759786605834961,9.432218348592868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.8681640625,0.0,1664.137939453125,1895.4371337890625,0.0,4299.48095703125,0.9304807782173156,1.0,0.0,3.0,1.0,0.0
17762400,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7611249089241028,0.3391351997852325,0.3095617890357971,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.8938443660736084,0.556925892829895,0.5301277041435242,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8610548973083496,0.4980387985706329,0.3506044149398803,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8272862434387207,0.4378458261489868,0.4186409413814544,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.660010576248169,0.2190670669078827,1.0099881887435913,284.9393920898437,284.95001220703125,303.1499938964844,297.1337280273437,299.54266357421875,297.2616882324219,284.9403991699219,1.0,0.6217037439346313,0.5233734846115112,0.5233734846115112,1.0,1.0,-3.1447014808654785,1.2138452529907229,1.930856227874756,0.504288911819458,0.91841322183609,0.91841322183609,0.0,210.74473571777344,229.0,75561.8984375,0.0,2900.440673828125,1.0,278.1501770019531,282.9522705078125,300.13458251953125,304.0274658203125,293.1499938964844,293.1499938964844,278.1499938964844,36699.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999938428401947,1.0,0.0,0.0,3.759761333465576,3.759786605834961,9.432218348592868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.8681640625,0.0,1664.137939453125,1895.4371337890625,0.0,4299.48095703125,0.9304807782173156,1.0,0.0,3.0,1.0,0.0
17762460,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7555166482925415,0.3394158482551574,0.3100486993789673,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.887447714805603,0.5584741830825806,0.5318329930305481,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8558210134506226,0.5005979537963867,0.3525666892528534,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8216884136199951,0.4386231601238251,0.419618546962738,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.654961884021759,0.2191465348005294,1.011572241783142,284.9540405273437,284.95001220703125,303.1925354003906,297.15625,299.552001953125,297.26025390625,284.954345703125,1.0,0.6267753839492798,0.5212849974632263,0.5212849974632263,1.0,1.0,-3.152775526046753,1.2135634422302246,1.9392122030258176,0.5021176934242249,0.9269636273384094,0.9269636273384094,0.0,218.30751037597656,232.0,75682.5546875,0.0,2957.76513671875,1.0,278.1499938964844,282.96173095703125,300.1541442871094,304.05029296875,293.1499938964844,293.1499938964844,278.1499938964844,36015.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993562698364258,1.0,0.0,0.0,3.759154319763184,3.759179353713989,9.429172678210308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.732421875,0.0,1658.1514892578125,1895.4371337890625,0.0,4294.57177734375,0.9298223853111268,1.0,0.0,3.0,1.0,0.0
17762520,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.7555166482925415,0.3394158482551574,0.3100486993789673,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.887447714805603,0.5584741830825806,0.5318329930305481,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8558210134506226,0.5005979537963867,0.3525666892528534,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.8216884136199951,0.4386231601238251,0.419618546962738,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.654961884021759,0.2191465348005294,1.011572241783142,284.9540405273437,284.95001220703125,303.1925354003906,297.15625,299.552001953125,297.26025390625,284.954345703125,1.0,0.6267753839492798,0.5212849974632263,0.5212849974632263,1.0,1.0,-3.152775526046753,1.2135634422302246,1.9392122030258176,0.5021176934242249,0.9269636273384094,0.9269636273384094,0.0,218.30751037597656,232.0,75682.5546875,0.0,2957.76513671875,1.0,278.1499938964844,282.96173095703125,300.1541442871094,304.05029296875,293.1499938964844,293.1499938964844,278.1499938964844,36015.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993562698364258,1.0,0.0,0.0,3.759154319763184,3.759179353713989,9.429172678210308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.732421875,0.0,1658.1514892578125,1895.4371337890625,0.0,4294.57177734375,0.9298223853111268,1.0,0.0,3.0,1.0,0.0
17762580,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7518538236618042,0.3397120535373688,0.31050905585289,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8833825588226318,0.5599907636642456,0.5334715247154236,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.852739691734314,0.503132700920105,0.3544813692569732,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8180313110351562,0.4394293427467346,0.4205783009529114,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6516640782356262,0.2192665785551071,1.0130475759506226,284.9563293457031,284.95001220703125,303.2228698730469,297.1704406738281,299.5562744140625,297.2587890625,284.9563293457031,1.0,0.6306696534156799,0.5191965103149414,0.5191965103149414,1.0,1.0,-3.160531044006348,1.2130987644195557,1.9474321603775024,0.4998378455638885,0.9323030114173888,0.9323030114173888,0.0,223.772201538086,235.0,75832.703125,0.0,3003.384765625,1.0,278.1499938964844,282.9599304199219,300.1703186035156,304.0785827636719,293.1499938964844,293.1499938964844,278.1499938964844,35771.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993640780448914,1.0,0.0,0.0,3.768333196640015,3.7683584690094,9.475276669945742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.7607421875,0.0,1667.0836181640625,1895.4371337890625,0.0,4294.63720703125,0.9316748380661012,1.0,0.0,3.0,1.0,0.0
17762640,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.7518538236618042,0.3397120535373688,0.31050905585289,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8833825588226318,0.5599907636642456,0.5334715247154236,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.852739691734314,0.503132700920105,0.3544813692569732,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8180313110351562,0.4394293427467346,0.4205783009529114,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6516640782356262,0.2192665785551071,1.0130475759506226,284.9563293457031,284.95001220703125,303.2228698730469,297.1704406738281,299.5562744140625,297.2587890625,284.9563293457031,1.0,0.6306696534156799,0.5191965103149414,0.5191965103149414,1.0,1.0,-3.160531044006348,1.2130987644195557,1.9474321603775024,0.4998378455638885,0.9323030114173888,0.9323030114173888,0.0,223.772201538086,235.0,75832.703125,0.0,3003.384765625,1.0,278.1499938964844,282.9599304199219,300.1703186035156,304.0785827636719,293.1499938964844,293.1499938964844,278.1499938964844,35771.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993640780448914,1.0,0.0,0.0,3.768333196640015,3.7683584690094,9.475276669945742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11884.7607421875,0.0,1667.0836181640625,1895.4371337890625,0.0,4294.63720703125,0.9316748380661012,1.0,0.0,3.0,1.0,0.0
17762700,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7504235506057739,0.339852511882782,0.3107145726680755,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8818291425704956,0.5607027411460876,0.5342341065406799,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8516345024108887,0.5043525099754333,0.3553978502750397,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8166089057922363,0.4398256540298462,0.4210346043109894,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6503783464431763,0.2193266600370407,1.013710856437683,284.9556884765625,284.95001220703125,303.23370361328125,297.174560546875,299.5565185546875,297.2576904296875,284.9556579589844,1.0,0.6323236227035522,0.5181522965431213,0.5181522965431213,1.0,1.0,-3.16414213180542,1.2127338647842407,1.9514083862304688,0.4986243546009063,0.9337821006774902,0.9337821006774902,0.0,226.0225982666016,235.0,75897.140625,0.0,3023.11376953125,1.0,278.1499938964844,282.9576721191406,300.17510986328125,304.0888671875,293.1499938964844,293.1499938964844,278.1499938964844,35750.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9994906783103944,1.0,0.0,0.0,3.773317813873291,3.773343086242676,9.500359965386452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.6240234375,0.0,1672.815673828125,1895.4371337890625,0.0,4295.70556640625,0.932766318321228,1.0,0.0,3.0,1.0,0.0
17762760,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.7491387724876404,0.3399937450885772,0.3109130859375,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.880438506603241,0.561382532119751,0.5349608063697815,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8506718873977661,0.5055331587791443,0.3562839925289154,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8153303861618042,0.4402216076850891,0.4214828312397003,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.6492207050323486,0.2193847149610519,1.014335870742798,284.9548034667969,284.95001220703125,303.2417297363281,297.17681884765625,299.5555725097656,297.2563781738281,284.95477294921875,1.0,0.6338670253753662,0.5171521306037903,0.5171521306037903,1.0,1.0,-3.167610883712769,1.212370991706848,1.9552397727966309,0.4974443614482879,0.9348112940788268,0.9348112940788268,0.0,228.1012420654297,238.0,75951.7421875,0.0,3041.654052734375,1.0,278.1499938964844,282.9554138183594,300.177978515625,304.0966186523437,293.1499938964844,293.1499938964844,278.1499938964844,35755.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996879696846008,1.0,0.0,0.0,3.7778103351593018,3.777835607528688,9.522996151645202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.2470703125,0.0,1678.17578125,1895.4371337890625,0.0,4297.36962890625,0.9337711334228516,1.0,0.0,3.0,1.0,0.0
17762820,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7468662858009338,0.3402756452560425,0.3112971186637878,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8779841661453247,0.5626762509346008,0.536332905292511,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8490337133407593,0.5078299641609192,0.357993483543396,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8130620718002319,0.4410097002983093,0.4223627150058746,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6471647024154663,0.21949502825737,1.0154986381530762,284.95294189453125,284.95001220703125,303.2498474121094,297.1758728027344,299.5504455566406,297.2533874511719,284.9529113769531,1.0,0.6367268562316895,0.515151858329773,0.515151858329773,1.0,1.0,-3.17423415184021,1.2114863395690918,1.9627476930618288,0.4949961602687835,0.9358590245246888,0.9358590245246888,0.0,231.9132843017578,226.0,76028.875,0.0,3076.312744140625,1.0,278.1499938964844,282.9512634277344,300.1795959472656,304.1054077148437,293.1499938964844,293.1499938964844,278.1499938964844,35804.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784891843795776,3.784917116165161,9.55873019847786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.9931640625,0.0,1686.9681396484375,1895.4371337890625,0.0,4300.0,0.9353865385055542,1.0,0.0,3.0,1.0,0.0
17762880,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.7468662858009338,0.3402756452560425,0.3112971186637878,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8779841661453247,0.5626762509346008,0.536332905292511,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8490337133407593,0.5078299641609192,0.357993483543396,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.8130620718002319,0.4410097002983093,0.4223627150058746,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6471647024154663,0.21949502825737,1.0154986381530762,284.95294189453125,284.95001220703125,303.2498474121094,297.1758728027344,299.5504455566406,297.2533874511719,284.9529113769531,1.0,0.6367268562316895,0.515151858329773,0.515151858329773,1.0,1.0,-3.17423415184021,1.2114863395690918,1.9627476930618288,0.4949961602687835,0.9358590245246888,0.9358590245246888,0.0,231.9132843017578,226.0,76028.875,0.0,3076.312744140625,1.0,278.1499938964844,282.9512634277344,300.1795959472656,304.1054077148437,293.1499938964844,293.1499938964844,278.1499938964844,35804.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784891843795776,3.784917116165161,9.55873019847786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11918.9931640625,0.0,1686.9681396484375,1895.4371337890625,0.0,4300.0,0.9353865385055542,1.0,0.0,3.0,1.0,0.0
17762940,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7495113015174866,0.3405806422233581,0.3114291429519653,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8817593455314636,0.5639262795448303,0.5373755693435669,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8530938029289246,0.510097324848175,0.3594658076763153,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8162163496017456,0.4418060481548309,0.4229674041271209,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.649415910243988,0.2196175754070282,1.0153625011444092,284.94952392578125,284.95001220703125,303.2478942871094,297.1681213378906,299.54132080078125,297.2503967285156,284.94940185546875,1.0,0.6350087523460388,0.5131515264511108,0.5131515264511108,1.0,1.0,-3.177983045578003,1.2093487977981567,1.9686342477798464,0.491985559463501,0.9342944622039796,0.9342944622039796,0.0,228.5587158203125,214.0,76016.328125,0.0,3066.106201171875,1.0,278.1499938964844,282.9468688964844,300.1759948730469,304.10455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35937.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787698745727539,3.787724256515503,9.57291376835201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.7470703125,0.0,1691.3443603515625,1895.4371337890625,0.0,4300.0,0.936086356639862,1.0,0.0,3.0,1.0,0.0
17763000,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7495113015174866,0.3405806422233581,0.3114291429519653,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8817593455314636,0.5639262795448303,0.5373755693435669,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8530938029289246,0.510097324848175,0.3594658076763153,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8162163496017456,0.4418060481548309,0.4229674041271209,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.649415910243988,0.2196175754070282,1.0153625011444092,284.94952392578125,284.95001220703125,303.2478942871094,297.1681213378906,299.54132080078125,297.2503967285156,284.94940185546875,1.0,0.6350087523460388,0.5131515264511108,0.5131515264511108,1.0,1.0,-3.177983045578003,1.2093487977981567,1.9686342477798464,0.491985559463501,0.9342944622039796,0.9342944622039796,0.0,228.5587158203125,214.0,76016.328125,0.0,3066.106201171875,1.0,278.1499938964844,282.9468688964844,300.1759948730469,304.10455322265625,293.1499938964844,293.1499938964844,278.1499938964844,35937.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.787698745727539,3.787724256515503,9.57291376835201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11915.7470703125,0.0,1691.3443603515625,1895.4371337890625,0.0,4300.0,0.936086356639862,1.0,0.0,3.0,1.0,0.0
17763060,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7552134394645691,0.340950459241867,0.3114655315876007,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8893316388130188,0.5651674866676331,0.5382445454597473,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8607110977172852,0.5123790502548218,0.3608251810073852,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8225331902503967,0.442642867565155,0.4234488904476166,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6543624401092529,0.2197927981615066,1.0146899223327637,284.9473876953125,284.95001220703125,303.23663330078125,297.1540222167969,299.5288391113281,297.2478942871094,284.94732666015625,1.0,0.6312152743339539,0.5112107992172241,0.5112107992172241,1.0,1.0,-3.180476665496826,1.2067573070526123,1.9737193584442136,0.4887710213661194,0.9316580891609192,0.9316580891609192,0.0,221.2240447998047,202.0,75932.171875,0.0,3031.614013671875,1.0,278.1499938964844,282.94482421875,300.166259765625,304.0916442871094,293.1499938964844,293.1499938964844,278.1499938964844,36070.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784978628158569,3.785004138946533,9.559169029671466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.849609375,0.0,1689.13232421875,1895.4371337890625,0.0,4300.0,0.935568392276764,1.0,0.0,3.0,1.0,0.0
17763120,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7552134394645691,0.340950459241867,0.3114655315876007,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8893316388130188,0.5651674866676331,0.5382445454597473,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8607110977172852,0.5123790502548218,0.3608251810073852,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8225331902503967,0.442642867565155,0.4234488904476166,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6543624401092529,0.2197927981615066,1.0146899223327637,284.9473876953125,284.95001220703125,303.23663330078125,297.1540222167969,299.5288391113281,297.2478942871094,284.94732666015625,1.0,0.6312152743339539,0.5112107992172241,0.5112107992172241,1.0,1.0,-3.180476665496826,1.2067573070526123,1.9737193584442136,0.4887710213661194,0.9316580891609192,0.9316580891609192,0.0,221.2240447998047,202.0,75932.171875,0.0,3031.614013671875,1.0,278.1499938964844,282.94482421875,300.166259765625,304.0916442871094,293.1499938964844,293.1499938964844,278.1499938964844,36070.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784978628158569,3.785004138946533,9.559169029671466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11898.849609375,0.0,1689.13232421875,1895.4371337890625,0.0,4300.0,0.935568392276764,1.0,0.0,3.0,1.0,0.0
17763180,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7631288766860962,0.3413819372653961,0.311480313539505,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8995226621627808,0.566410481929779,0.5390312671661377,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8709092140197754,0.5146831274032593,0.3621386289596557,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8309516906738281,0.4435222446918487,0.4238882064819336,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6612861156463623,0.2200263887643814,1.013885498046875,284.9464416503906,284.95001220703125,303.2167663574219,297.13409423828125,299.51324462890625,297.2458190917969,284.9464111328125,1.0,0.626238226890564,0.5092700719833374,0.5092700719833374,1.0,1.0,-3.18258023262024,1.2039687633514404,1.9786114692687988,0.4854509532451629,0.92886620759964,0.92886620759964,0.0,211.766845703125,190.0,75806.0234375,0.0,2984.72119140625,1.0,278.1499938964844,282.9444274902344,300.1509094238281,304.0697631835937,293.1499938964844,293.1499938964844,278.1499938964844,36155.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.778932809829712,3.7789580821990967,9.528654913992796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.7109375,0.0,1682.6068115234375,1895.4371337890625,0.0,4300.0,0.9342719912528992,1.0,0.0,3.0,1.0,0.0
17763240,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7631288766860962,0.3413819372653961,0.311480313539505,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8995226621627808,0.566410481929779,0.5390312671661377,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8709092140197754,0.5146831274032593,0.3621386289596557,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8309516906738281,0.4435222446918487,0.4238882064819336,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.6612861156463623,0.2200263887643814,1.013885498046875,284.9464416503906,284.95001220703125,303.2167663574219,297.13409423828125,299.51324462890625,297.2458190917969,284.9464111328125,1.0,0.626238226890564,0.5092700719833374,0.5092700719833374,1.0,1.0,-3.18258023262024,1.2039687633514404,1.9786114692687988,0.4854509532451629,0.92886620759964,0.92886620759964,0.0,211.766845703125,190.0,75806.0234375,0.0,2984.72119140625,1.0,278.1499938964844,282.9444274902344,300.1509094238281,304.0697631835937,293.1499938964844,293.1499938964844,278.1499938964844,36155.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.778932809829712,3.7789580821990967,9.528654913992796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.7109375,0.0,1682.6068115234375,1895.4371337890625,0.0,4300.0,0.9342719912528992,1.0,0.0,3.0,1.0,0.0
17763300,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.7678309679031372,0.3416174054145813,0.3114881217479706,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.9054940342903136,0.567029595375061,0.5394036769866943,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8768700957298279,0.5158401131629944,0.362785130739212,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8358669281005859,0.443975031375885,0.4241017699241638,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.6654186248779297,0.2201640456914901,1.0134880542755127,284.9462280273437,284.95001220703125,303.203857421875,297.1220703125,299.5043334960937,297.2449035644531,284.9462280273437,1.0,0.6234703660011292,0.508299708366394,0.508299708366394,1.0,1.0,-3.1835954189300537,1.2025448083877563,1.9810506105422967,0.4837731719017029,0.9274645447731018,0.9274645447731018,0.0,206.53912353515625,190.0,75731.3125,0.0,2958.4609375,1.0,278.1499938964844,282.9446105957031,300.1412048339844,304.0558166503906,293.1499938964844,293.1499938964844,278.1499938964844,36184.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7750401496887207,3.7750654220581055,9.509035407972988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.71484375,0.0,1678.2091064453125,1895.4371337890625,0.0,4300.0,0.933418869972229,1.0,0.0,3.0,1.0,0.0
17763360,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7729616761207581,0.3418614268302917,0.3114977478981018,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.9122960567474364,0.5676459670066833,0.5397669076919556,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8833217620849609,0.5169982314109802,0.3634275794029236,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.8412083387374878,0.4444332718849182,0.4243140518665313,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6699388027191162,0.22031170129776,1.0131051540374756,284.9461364746094,284.95001220703125,303.1890563964844,297.1087951660156,299.4950561523437,297.2440490722656,284.9461669921875,1.0,0.6205987334251404,0.5074142217636108,0.5074142217636108,1.0,1.0,-3.1846110820770264,1.201264262199402,1.983346939086914,0.4822413325309753,0.9261261224746704,0.9261261224746704,0.0,201.1351776123047,178.0,75654.0859375,0.0,2931.228271484375,1.0,278.1499938964844,282.9449768066406,300.1305236816406,304.0405578613281,293.1499938964844,293.1499938964844,278.1499938964844,36204.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.770890712738037,3.770915985107422,9.488142040936508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11843.046875,0.0,1673.4534912109375,1895.4371337890625,0.0,4300.0,0.9325028657913208,1.0,0.0,3.0,1.0,0.0
17763420,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7845206260681152,0.342371255159378,0.3115240633487701,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9281944036483764,0.5688604712486267,0.5404647588729858,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8976786732673645,0.5192992687225342,0.3646953403949737,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8532874584197998,0.4453640282154083,0.4247383773326874,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6801530122756958,0.220631793141365,1.01239013671875,284.9460144042969,284.95001220703125,303.1541748046875,297.07861328125,299.4746398925781,297.2423400878906,284.9460144042969,1.0,0.614630401134491,0.5056431889533997,0.5056431889533997,1.0,1.0,-3.18665623664856,1.198703408241272,1.9879529476165767,0.4791843891143799,0.9233869910240172,0.9233869910240172,0.0,189.96109008789065,166.0,75486.96875,0.0,2874.74658203125,1.0,278.1499938964844,282.94586181640625,300.10614013671875,304.0061950683594,293.1499938964844,293.1499938964844,278.1499938964844,36235.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761862277984619,3.761887311935425,9.44276223435736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.9365234375,0.0,1663.0367431640625,1895.4371337890625,0.0,4300.0,0.930498480796814,1.0,0.0,3.0,1.0,0.0
17763480,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7845206260681152,0.342371255159378,0.3115240633487701,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9281944036483764,0.5688604712486267,0.5404647588729858,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8976786732673645,0.5192992687225342,0.3646953403949737,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8532874584197998,0.4453640282154083,0.4247383773326874,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6801530122756958,0.220631793141365,1.01239013671875,284.9460144042969,284.95001220703125,303.1541748046875,297.07861328125,299.4746398925781,297.2423400878906,284.9460144042969,1.0,0.614630401134491,0.5056431889533997,0.5056431889533997,1.0,1.0,-3.18665623664856,1.198703408241272,1.9879529476165767,0.4791843891143799,0.9233869910240172,0.9233869910240172,0.0,189.96109008789065,166.0,75486.96875,0.0,2874.74658203125,1.0,278.1499938964844,282.94586181640625,300.10614013671875,304.0061950683594,293.1499938964844,293.1499938964844,278.1499938964844,36235.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761862277984619,3.761887311935425,9.44276223435736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.9365234375,0.0,1663.0367431640625,1895.4371337890625,0.0,4300.0,0.930498480796814,1.0,0.0,3.0,1.0,0.0
17763540,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7978723049163818,0.3429178297519684,0.3115704357624054,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9462856650352478,0.5700253248214722,0.541110634803772,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9146573543548584,0.5215182304382324,0.3659086227416992,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.867488443851471,0.4463233053684234,0.4251755177974701,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6919799447059631,0.2209767550230026,1.011739730834961,284.9457702636719,284.95001220703125,303.1128845214844,297.04400634765625,299.4516296386719,297.2403869628906,284.9457702636719,1.0,0.6084551215171814,0.5038721561431885,0.5038721561431885,1.0,1.0,-3.1886911392211914,1.1961058378219604,1.9925851821899407,0.4761067032814026,0.9204471111297609,0.9204471111297609,0.0,178.48411560058594,154.0,75301.984375,0.0,2816.52197265625,1.0,278.1499938964844,282.9468994140625,300.0780029296875,303.9668273925781,293.1499938964844,293.1499938964844,278.1499938964844,36264.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751817226409912,3.7518422603607178,9.39240067054925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.9697265625,0.0,1651.4532470703125,1895.4371337890625,0.0,4300.0,0.928263247013092,1.0,0.0,3.0,1.0,0.0
17763600,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7978723049163818,0.3429178297519684,0.3115704357624054,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9462856650352478,0.5700253248214722,0.541110634803772,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9146573543548584,0.5215182304382324,0.3659086227416992,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.867488443851471,0.4463233053684234,0.4251755177974701,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6919799447059631,0.2209767550230026,1.011739730834961,284.9457702636719,284.95001220703125,303.1128845214844,297.04400634765625,299.4516296386719,297.2403869628906,284.9457702636719,1.0,0.6084551215171814,0.5038721561431885,0.5038721561431885,1.0,1.0,-3.1886911392211914,1.1961058378219604,1.9925851821899407,0.4761067032814026,0.9204471111297609,0.9204471111297609,0.0,178.48411560058594,154.0,75301.984375,0.0,2816.52197265625,1.0,278.1499938964844,282.9468994140625,300.0780029296875,303.9668273925781,293.1499938964844,293.1499938964844,278.1499938964844,36264.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751817226409912,3.7518422603607178,9.39240067054925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11770.9697265625,0.0,1651.4532470703125,1895.4371337890625,0.0,4300.0,0.928263247013092,1.0,0.0,3.0,1.0,0.0
