time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8129284977912903,0.3434884548187256,0.3116347789764404,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.965501308441162,0.571142852306366,0.541704535484314,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9355963468551636,0.523674726486206,0.3670696914196014,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8841781616210938,0.447300910949707,0.4256255030632019,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7055261135101318,0.2213406413793563,1.0111479759216309,284.9455261230469,284.95001220703125,303.0658874511719,297.0055236816406,299.42645263671875,297.23828125,284.9455261230469,1.0,0.6021382808685303,0.5020967721939087,0.5020967721939087,1.0,1.0,-3.190707206726074,1.1934595108032229,1.997247576713562,0.4729967415332794,0.9173352718353271,0.9173352718353271,0.0,166.8319549560547,142.0,75100.7890625,0.0,2757.23095703125,1.0,278.1499938964844,282.9481506347656,300.04644775390625,303.9228820800781,293.1499938964844,293.1499938964844,278.1499938964844,36290.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740795373916626,3.740820407867432,9.33729779717396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.55078125,0.0,1638.77490234375,1895.4371337890625,0.0,4300.0,0.9258085489273072,1.0,0.0,3.0,1.0,0.0
17763720,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8129284977912903,0.3434884548187256,0.3116347789764404,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.965501308441162,0.571142852306366,0.541704535484314,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.9355963468551636,0.523674726486206,0.3670696914196014,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8841781616210938,0.447300910949707,0.4256255030632019,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7055261135101318,0.2213406413793563,1.0111479759216309,284.9455261230469,284.95001220703125,303.0658874511719,297.0055236816406,299.42645263671875,297.23828125,284.9455261230469,1.0,0.6021382808685303,0.5020967721939087,0.5020967721939087,1.0,1.0,-3.190707206726074,1.1934595108032229,1.997247576713562,0.4729967415332794,0.9173352718353271,0.9173352718353271,0.0,166.8319549560547,142.0,75100.7890625,0.0,2757.23095703125,1.0,278.1499938964844,282.9481506347656,300.04644775390625,303.9228820800781,293.1499938964844,293.1499938964844,278.1499938964844,36290.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740795373916626,3.740820407867432,9.33729779717396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.55078125,0.0,1638.77490234375,1895.4371337890625,0.0,4300.0,0.9258085489273072,1.0,0.0,3.0,1.0,0.0
17763780,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.829188346862793,0.3440675437450409,0.3117055594921112,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9848108291625975,0.5722208619117737,0.542253851890564,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9587950706481934,0.525805652141571,0.3682031333446502,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9037835597991944,0.448281317949295,0.426076740026474,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.720340371131897,0.2217217534780502,1.0106147527694702,284.9453430175781,284.95001220703125,303.0138854980469,296.96356201171875,299.3992614746094,297.2362365722656,284.9453430175781,1.0,0.5957130789756775,0.5003213882446289,0.5003213882446289,1.0,1.0,-3.1927199363708496,1.1907788515090942,2.001941204071045,0.469866007566452,0.9140958189964294,0.9140958189964294,0.0,155.0576934814453,145.0,74884.390625,0.0,2697.189208984375,1.0,278.1499938964844,282.9496459960937,300.0115051269531,303.87432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36312.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728835105895996,3.728859901428223,9.277685535380442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.8994140625,0.0,1625.0484619140625,1895.4371337890625,0.0,4300.0,0.9231429696083068,1.0,0.0,3.0,1.0,0.0
17763840,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.829188346862793,0.3440675437450409,0.3117055594921112,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9848108291625975,0.5722208619117737,0.542253851890564,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9587950706481934,0.525805652141571,0.3682031333446502,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9037835597991944,0.448281317949295,0.426076740026474,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.720340371131897,0.2217217534780502,1.0106147527694702,284.9453430175781,284.95001220703125,303.0138854980469,296.96356201171875,299.3992614746094,297.2362365722656,284.9453430175781,1.0,0.5957130789756775,0.5003213882446289,0.5003213882446289,1.0,1.0,-3.1927199363708496,1.1907788515090942,2.001941204071045,0.469866007566452,0.9140958189964294,0.9140958189964294,0.0,155.0576934814453,145.0,74884.390625,0.0,2697.189208984375,1.0,278.1499938964844,282.9496459960937,300.0115051269531,303.87432861328125,293.1499938964844,293.1499938964844,278.1499938964844,36312.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.728835105895996,3.728859901428223,9.277685535380442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.8994140625,0.0,1625.0484619140625,1895.4371337890625,0.0,4300.0,0.9231429696083068,1.0,0.0,3.0,1.0,0.0
17763900,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8341037034988403,0.3443517684936523,0.3118405342102051,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9900342226028442,0.572751522064209,0.5426281690597534,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.965518832206726,0.5268651247024536,0.368844985961914,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9100942015647888,0.4487683773040771,0.4264077842235565,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7245838046073914,0.2219112664461136,1.010858416557312,284.9459228515625,284.95001220703125,302.9862670898437,296.94146728515625,299.3853759765625,297.23516845703125,284.94598388671875,1.0,0.5944598913192749,0.4994336664676666,0.4994336664676666,1.0,1.0,-3.194788932800293,1.189865231513977,2.0049235820770264,0.4684582650661468,0.9130496978759766,0.9130496978759766,0.0,151.91488647460938,145.0,74792.390625,0.0,2684.234130859375,1.0,278.1499938964844,282.95086669921875,299.9935913085937,303.8500061035156,293.1499938964844,293.1499938964844,278.1499938964844,36301.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723259925842285,3.723284721374512,9.249963000002026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11664.890625,0.0,1618.5106201171875,1895.4371337890625,0.0,4300.0,0.9218941926956176,1.0,0.0,3.0,1.0,0.0
17763960,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8371888399124146,0.3446188271045685,0.3120141625404358,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.993146538734436,0.5732612609863281,0.5430387258529663,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9697087407112122,0.5279101133346558,0.369517058134079,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9142409563064576,0.4492425918579101,0.4267826974391937,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7272140979766846,0.2220910489559173,1.011324167251587,284.946533203125,284.95001220703125,302.9576416015625,296.9186706542969,299.3709411621094,297.2340393066406,284.94659423828125,1.0,0.593845009803772,0.4985471963882446,0.4985471963882446,1.0,1.0,-3.1973094940185547,1.189126968383789,2.0081825256347656,0.4671554267406463,0.9122700691223145,0.9122700691223145,0.0,150.12106323242188,148.0,74710.4375,0.0,2679.522705078125,1.0,278.1499938964844,282.9518127441406,299.9749755859375,303.8258056640625,293.1499938964844,293.1499938964844,278.1499938964844,36274.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71846055984497,3.718485355377197,9.22613196507882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11646.583984375,0.0,1612.7664794921875,1895.4371337890625,0.0,4300.0,0.9208029508590698,1.0,0.0,3.0,1.0,0.0
17764020,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8403031229972839,0.3451042473316192,0.3123974800109863,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9961755275726318,0.5742018818855286,0.5438758730888367,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9741603136062622,0.5299620032310486,0.3708952665328979,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9186041355133056,0.450150579214096,0.4275789558887481,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7298593521118164,0.2224238961935043,1.0125279426574707,284.9471740722656,284.95001220703125,302.8978576660156,296.8713073730469,299.341064453125,297.2315673828125,284.9472045898437,1.0,0.5938159823417664,0.4967742562294006,0.4967742562294006,1.0,1.0,-3.20283842086792,1.1878204345703125,2.0150179862976074,0.464626669883728,0.9106684327125548,0.9106684327125548,0.0,148.60487365722656,151.0,74555.2109375,0.0,2682.374267578125,1.0,278.1499938964844,282.9530334472656,299.9364929199219,303.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,36234.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709839105606079,3.7098639011383057,9.18339935651602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.98828125,0.0,1602.548583984375,1895.4371337890625,0.0,4300.0,0.918839991092682,1.0,0.0,3.0,1.0,0.0
17764080,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8403031229972839,0.3451042473316192,0.3123974800109863,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9961755275726318,0.5742018818855286,0.5438758730888367,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9741603136062622,0.5299620032310486,0.3708952665328979,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9186041355133056,0.450150579214096,0.4275789558887481,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7298593521118164,0.2224238961935043,1.0125279426574707,284.9471740722656,284.95001220703125,302.8978576660156,296.8713073730469,299.341064453125,297.2315673828125,284.9472045898437,1.0,0.5938159823417664,0.4967742562294006,0.4967742562294006,1.0,1.0,-3.20283842086792,1.1878204345703125,2.0150179862976074,0.464626669883728,0.9106684327125548,0.9106684327125548,0.0,148.60487365722656,151.0,74555.2109375,0.0,2682.374267578125,1.0,278.1499938964844,282.9530334472656,299.9364929199219,303.7769470214844,293.1499938964844,293.1499938964844,278.1499938964844,36234.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.709839105606079,3.7098639011383057,9.18339935651602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11610.98828125,0.0,1602.548583984375,1895.4371337890625,0.0,4300.0,0.918839991092682,1.0,0.0,3.0,1.0,0.0
17764140,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8400654792785645,0.3455160558223724,0.3127924799919128,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9960118532180786,0.5750333070755005,0.5446889400482178,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9746528267860411,0.5319634079933167,0.3722975254058838,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9185147285461426,0.4509918093681335,0.4283957779407501,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7296825647354126,0.2227102518081665,1.0139209032058716,284.9471740722656,284.95001220703125,302.83526611328125,296.8219299316406,299.31011962890625,297.2288818359375,284.9472045898437,1.0,0.5949808955192566,0.495001345872879,0.495001345872879,1.0,1.0,-3.2086338996887207,1.1865824460983276,2.0220515727996826,0.4621216952800751,0.9088096618652344,0.9088096618652344,0.0,149.20285034179688,154.0,74399.984375,0.0,2697.34423828125,1.0,278.1499938964844,282.95367431640625,299.89630126953125,303.7264709472656,293.1499938964844,293.1499938964844,278.1499938964844,36223.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701653480529785,3.7016780376434326,9.142917747340108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.931640625,0.0,1593.0933837890625,1895.4371337890625,0.0,4300.0,0.9169952869415284,1.0,0.0,3.0,1.0,0.0
17764200,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8400654792785645,0.3455160558223724,0.3127924799919128,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9960118532180786,0.5750333070755005,0.5446889400482178,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9746528267860411,0.5319634079933167,0.3722975254058838,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9185147285461426,0.4509918093681335,0.4283957779407501,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7296825647354126,0.2227102518081665,1.0139209032058716,284.9471740722656,284.95001220703125,302.83526611328125,296.8219299316406,299.31011962890625,297.2288818359375,284.9472045898437,1.0,0.5949808955192566,0.495001345872879,0.495001345872879,1.0,1.0,-3.2086338996887207,1.1865824460983276,2.0220515727996826,0.4621216952800751,0.9088096618652344,0.9088096618652344,0.0,149.20285034179688,154.0,74399.984375,0.0,2697.34423828125,1.0,278.1499938964844,282.95367431640625,299.89630126953125,303.7264709472656,293.1499938964844,293.1499938964844,278.1499938964844,36223.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701653480529785,3.7016780376434326,9.142917747340108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11574.931640625,0.0,1593.0933837890625,1895.4371337890625,0.0,4300.0,0.9169952869415284,1.0,0.0,3.0,1.0,0.0
17764260,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8381571769714355,0.3458718359470367,0.3131740987300873,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.994268536567688,0.5757899880409241,0.545468270778656,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.973221242427826,0.5339365005493164,0.3737077116966247,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9162001013755798,0.4517775177955627,0.4292001724243164,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.728095531463623,0.2229572534561157,1.015328049659729,284.9469299316406,284.95001220703125,302.7705993652344,296.7710266113281,299.2784118652344,297.2261962890625,284.94696044921875,1.0,0.5967084765434265,0.493204116821289,0.493204116821289,1.0,1.0,-3.2143845558166504,1.1852378845214844,2.029146671295166,0.4595294296741485,0.9066584706306458,0.9066584706306458,0.0,150.8444061279297,157.0,74235.03125,0.0,2717.9970703125,1.0,278.1499938964844,282.9541320800781,299.85479736328125,303.674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693085670471192,3.693110227584839,9.100642728299136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.0673828125,0.0,1583.37646484375,1895.4371337890625,0.0,4300.0,0.9150786995887756,1.0,0.0,3.0,1.0,0.0
17764320,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8381571769714355,0.3458718359470367,0.3131740987300873,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.994268536567688,0.5757899880409241,0.545468270778656,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.973221242427826,0.5339365005493164,0.3737077116966247,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9162001013755798,0.4517775177955627,0.4292001724243164,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.728095531463623,0.2229572534561157,1.015328049659729,284.9469299316406,284.95001220703125,302.7705993652344,296.7710266113281,299.2784118652344,297.2261962890625,284.94696044921875,1.0,0.5967084765434265,0.493204116821289,0.493204116821289,1.0,1.0,-3.2143845558166504,1.1852378845214844,2.029146671295166,0.4595294296741485,0.9066584706306458,0.9066584706306458,0.0,150.8444061279297,157.0,74235.03125,0.0,2717.9970703125,1.0,278.1499938964844,282.9541320800781,299.85479736328125,303.674072265625,293.1499938964844,293.1499938964844,278.1499938964844,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693085670471192,3.693110227584839,9.100642728299136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11537.0673828125,0.0,1583.37646484375,1895.4371337890625,0.0,4300.0,0.9150786995887756,1.0,0.0,3.0,1.0,0.0
17764380,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8353480696678162,0.3461800515651703,0.3135339915752411,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9915875792503356,0.5764848589897156,0.5462105870246887,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9707066416740416,0.5358976721763611,0.3751246333122253,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.91271311044693,0.4525131285190582,0.4299800097942352,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7257330417633057,0.2231714725494384,1.0166943073272705,284.9466857910156,284.95001220703125,302.7045288085937,296.7191162109375,299.2463073730469,297.2236328125,284.9467163085937,1.0,0.5987412333488464,0.4914069175720215,0.4914069175720215,1.0,1.0,-3.21999454498291,1.1837941408157349,2.036200523376465,0.4568763673305511,0.9043227434158324,0.9043227434158324,0.0,153.08668518066406,160.0,74059.296875,0.0,2741.7333984375,1.0,278.1499938964844,282.9546813964844,299.8121643066406,303.61981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36243.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683911085128784,3.683935642242432,9.055482337316788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.3447265625,0.0,1573.062744140625,1895.4371337890625,0.0,4300.0,0.9130330085754396,1.0,0.0,3.0,1.0,0.0
17764440,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8353480696678162,0.3461800515651703,0.3135339915752411,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9915875792503356,0.5764848589897156,0.5462105870246887,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9707066416740416,0.5358976721763611,0.3751246333122253,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.91271311044693,0.4525131285190582,0.4299800097942352,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7257330417633057,0.2231714725494384,1.0166943073272705,284.9466857910156,284.95001220703125,302.7045288085937,296.7191162109375,299.2463073730469,297.2236328125,284.9467163085937,1.0,0.5987412333488464,0.4914069175720215,0.4914069175720215,1.0,1.0,-3.21999454498291,1.1837941408157349,2.036200523376465,0.4568763673305511,0.9043227434158324,0.9043227434158324,0.0,153.08668518066406,160.0,74059.296875,0.0,2741.7333984375,1.0,278.1499938964844,282.9546813964844,299.8121643066406,303.61981201171875,293.1499938964844,293.1499938964844,278.1499938964844,36243.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683911085128784,3.683935642242432,9.055482337316788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11497.3447265625,0.0,1573.062744140625,1895.4371337890625,0.0,4300.0,0.9130330085754396,1.0,0.0,3.0,1.0,0.0
17764500,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.833737850189209,0.3463168740272522,0.313703715801239,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9899991750717164,0.5768098831176758,0.5465661287307739,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9691834449768066,0.5368782877922058,0.3758366405963897,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9107210040092468,0.4528620839118957,0.4303579032421112,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7243683338165283,0.2232675701379776,1.0173542499542236,284.94659423828125,284.95001220703125,302.6712341308594,296.69293212890625,299.230224609375,297.222412109375,284.9466247558594,1.0,0.5998292565345764,0.4905083179473877,0.4905083179473877,1.0,1.0,-3.22273063659668,1.1830291748046875,2.039701461791992,0.4555245041847229,0.9031111598014832,0.9031111598014832,0.0,154.35971069335938,160.0,73967.578125,0.0,2754.325439453125,1.0,278.1499938964844,282.9550170898437,299.7904968261719,303.592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36250.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679091215133667,3.679115533828736,9.031801937453564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.85546875,0.0,1567.662841796875,1895.4371337890625,0.0,4300.0,0.9119589328765868,1.0,0.0,3.0,1.0,0.0
17764560,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8320905566215515,0.3464471101760864,0.3138689696788788,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.988337516784668,0.5771263241767883,0.5469149947166443,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9675959944725036,0.5378606915473938,0.3765507936477661,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.908704161643982,0.4532035887241363,0.4307303130626678,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.7229644656181335,0.2233598381280899,1.0180037021636963,284.946533203125,284.95001220703125,302.6378479003906,296.6666564941406,299.2142639160156,297.22125244140625,284.9465637207031,1.0,0.6009340882301331,0.4896373748779297,0.4896373748779297,1.0,1.0,-3.225436210632324,1.1822965145111084,2.043139696121216,0.4542122781276703,0.9019122123718262,0.9019122123718262,0.0,155.67410278320312,163.0,73875.3828125,0.0,2767.10302734375,1.0,278.1499938964844,282.95538330078125,299.7687683105469,303.56414794921875,293.1499938964844,293.1499938964844,278.1499938964844,36256.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67421817779541,3.6742422580718994,9.007891321743956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.3134765625,0.0,1562.2080078125,1895.4371337890625,0.0,4300.0,0.910872519016266,1.0,0.0,3.0,1.0,0.0
17764620,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8286330699920654,0.3466744422912597,0.3141753673553467,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9847331643104552,0.5777161121368408,0.547577977180481,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.964176595211029,0.5398392677307129,0.3779917657375335,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9045658111572266,0.4538490772247314,0.431445837020874,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7199903130531311,0.2235267013311386,1.019249677658081,284.94647216796875,284.95001220703125,302.5712280273437,296.6141357421875,299.1826477050781,297.2191162109375,284.94647216796875,1.0,0.6032037734985352,0.4878954589366913,0.4878954589366913,1.0,1.0,-3.230694532394409,1.1807482242584229,2.0499463081359863,0.4515425860881805,0.8995015025138855,0.8995015025138855,0.0,158.45880126953125,166.0,73686.3515625,0.0,2793.263427734375,1.0,278.1499938964844,282.9562072753906,299.7251281738281,303.5077209472656,293.1499938964844,293.1499938964844,278.45001220703125,36264.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664196252822876,3.664220571517944,8.958818966675608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.427734375,0.0,1551.0087890625,1895.4371337890625,0.0,4300.0,0.9086371064186096,1.0,0.0,3.0,1.0,0.0
17764680,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8286330699920654,0.3466744422912597,0.3141753673553467,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9847331643104552,0.5777161121368408,0.547577977180481,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.964176595211029,0.5398392677307129,0.3779917657375335,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9045658111572266,0.4538490772247314,0.431445837020874,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.7199903130531311,0.2235267013311386,1.019249677658081,284.94647216796875,284.95001220703125,302.5712280273437,296.6141357421875,299.1826477050781,297.2191162109375,284.94647216796875,1.0,0.6032037734985352,0.4878954589366913,0.4878954589366913,1.0,1.0,-3.230694532394409,1.1807482242584229,2.0499463081359863,0.4515425860881805,0.8995015025138855,0.8995015025138855,0.0,158.45880126953125,166.0,73686.3515625,0.0,2793.263427734375,1.0,278.1499938964844,282.9562072753906,299.7251281738281,303.5077209472656,293.1499938964844,293.1499938964844,278.45001220703125,36264.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664196252822876,3.664220571517944,8.958818966675608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.427734375,0.0,1551.0087890625,1895.4371337890625,0.0,4300.0,0.9086371064186096,1.0,0.0,3.0,1.0,0.0
17764740,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.826149046421051,0.3474325835704803,0.3148236274719238,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9819653630256652,0.578900933265686,0.5486400127410889,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9618424773216248,0.5424383282661438,0.3797526061534881,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9016483426094056,0.4549753367900848,0.4324787259101867,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7177676558494568,0.2239622175693512,1.0212831497192385,285.021240234375,284.95001220703125,302.5054016113281,296.5620422363281,299.15484619140625,297.2223205566406,285.0189208984375,1.0,0.6056508421897888,0.4861535727977752,0.4861535727977752,1.0,1.0,-3.2385494709014893,1.1802116632461548,2.058337688446045,0.4492530524730682,0.9945141673088074,0.9945141673088074,0.0,160.9354705810547,169.0,73125.59375,0.0,2823.1865234375,1.0,278.442626953125,283.0483093261719,299.65655517578125,303.3611145019531,293.1499938964844,293.1499938964844,278.1499938964844,32796.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797527551651001,3.797552585601807,9.622660854802234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.611328125,0.0,1678.6358642578125,1895.4371337890625,0.0,4300.0,0.9361807107925416,1.0,0.0,3.0,1.0,0.0
17764800,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.826149046421051,0.3474325835704803,0.3148236274719238,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9819653630256652,0.578900933265686,0.5486400127410889,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9618424773216248,0.5424383282661438,0.3797526061534881,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9016483426094056,0.4549753367900848,0.4324787259101867,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7177676558494568,0.2239622175693512,1.0212831497192385,285.021240234375,284.95001220703125,302.5054016113281,296.5620422363281,299.15484619140625,297.2223205566406,285.0189208984375,1.0,0.6056508421897888,0.4861535727977752,0.4861535727977752,1.0,1.0,-3.2385494709014893,1.1802116632461548,2.058337688446045,0.4492530524730682,0.9945141673088074,0.9945141673088074,0.0,160.9354705810547,169.0,73125.59375,0.0,2823.1865234375,1.0,278.442626953125,283.0483093261719,299.65655517578125,303.3611145019531,293.1499938964844,293.1499938964844,278.1499938964844,32796.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.797527551651001,3.797552585601807,9.622660854802234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.611328125,0.0,1678.6358642578125,1895.4371337890625,0.0,4300.0,0.9361807107925416,1.0,0.0,3.0,1.0,0.0
17764860,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8217402100563049,0.3469969034194946,0.3148359954357147,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9771046042442322,0.5787736773490906,0.5489807724952698,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9571275115013124,0.5437330603599548,0.3809674084186554,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8966620564460754,0.4550509750843048,0.4329504072666168,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7139666080474854,0.2238591313362121,1.0221565961837769,284.8946838378906,284.95001220703125,302.44110107421875,296.5108337402344,299.1201477050781,297.214111328125,284.896240234375,1.0,0.6079882979393005,0.4843974113464355,0.4843974113464355,1.0,1.0,-3.242062330245972,1.1778463125228882,2.064215898513794,0.4462833702564239,0.8860377669334412,0.8860377669334412,0.0,164.33633422851562,172.0,73670.0859375,0.0,2849.303955078125,1.0,278.1565856933594,282.9087219238281,299.6573791503906,303.4662170410156,293.1499938964844,293.1499938964844,278.45001220703125,38372.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70380449295044,3.703829526901245,9.153546898232888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.0634765625,0.0,1611.8720703125,1895.4371337890625,0.0,4300.0,0.9191991090774536,1.0,0.0,3.0,1.0,0.0
17764920,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8217402100563049,0.3469969034194946,0.3148359954357147,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9771046042442322,0.5787736773490906,0.5489807724952698,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9571275115013124,0.5437330603599548,0.3809674084186554,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8966620564460754,0.4550509750843048,0.4329504072666168,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7139666080474854,0.2238591313362121,1.0221565961837769,284.8946838378906,284.95001220703125,302.44110107421875,296.5108337402344,299.1201477050781,297.214111328125,284.896240234375,1.0,0.6079882979393005,0.4843974113464355,0.4843974113464355,1.0,1.0,-3.242062330245972,1.1778463125228882,2.064215898513794,0.4462833702564239,0.8860377669334412,0.8860377669334412,0.0,164.33633422851562,172.0,73670.0859375,0.0,2849.303955078125,1.0,278.1565856933594,282.9087219238281,299.6573791503906,303.4662170410156,293.1499938964844,293.1499938964844,278.45001220703125,38372.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70380449295044,3.703829526901245,9.153546898232888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.0634765625,0.0,1611.8720703125,1895.4371337890625,0.0,4300.0,0.9191991090774536,1.0,0.0,3.0,1.0,0.0
17764980,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8184745907783508,0.3474970459938049,0.3151311874389648,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9733108282089232,0.5796480774879456,0.549605667591095,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.953873336315155,0.5462636351585388,0.3825470209121704,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8929373025894165,0.4558892846107483,0.433609277009964,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7109671235084534,0.2241241633892059,1.0232268571853638,284.9955749511719,284.95001220703125,302.3790283203125,296.4610900878906,299.0932006835937,297.21636962890625,284.99395751953125,1.0,0.6102742552757263,0.4826412796974182,0.4826412796974182,1.0,1.0,-3.247138500213623,1.1760920286178589,2.0710465908050537,0.4433461129665375,0.9736394882202148,0.9736394882202148,0.0,167.1963348388672,175.0,72870.8984375,0.0,2875.766357421875,1.0,278.4435119628906,283.0261535644531,299.576904296875,303.2699279785156,293.1499938964844,293.1499938964844,278.1499938964844,33819.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8021628856658936,3.802187919616699,9.646165608501178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.4091796875,0.0,1692.1409912109375,1895.4371337890625,0.0,4300.0,0.9377187490463256,1.0,0.0,3.0,1.0,0.0
17765040,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8184745907783508,0.3474970459938049,0.3151311874389648,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9733108282089232,0.5796480774879456,0.549605667591095,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.953873336315155,0.5462636351585388,0.3825470209121704,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8929373025894165,0.4558892846107483,0.433609277009964,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7109671235084534,0.2241241633892059,1.0232268571853638,284.9955749511719,284.95001220703125,302.3790283203125,296.4610900878906,299.0932006835937,297.21636962890625,284.99395751953125,1.0,0.6102742552757263,0.4826412796974182,0.4826412796974182,1.0,1.0,-3.247138500213623,1.1760920286178589,2.0710465908050537,0.4433461129665375,0.9736394882202148,0.9736394882202148,0.0,167.1963348388672,175.0,72870.8984375,0.0,2875.766357421875,1.0,278.4435119628906,283.0261535644531,299.576904296875,303.2699279785156,293.1499938964844,293.1499938964844,278.1499938964844,33819.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8021628856658936,3.802187919616699,9.646165608501178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11887.4091796875,0.0,1692.1409912109375,1895.4371337890625,0.0,4300.0,0.9377187490463256,1.0,0.0,3.0,1.0,0.0
17765100,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8168578147888184,0.3473503589630127,0.3152923882007599,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9714124202728271,0.5796862840652466,0.5499637722969055,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9522887468338012,0.5471301674842834,0.3833869993686676,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8911159038543701,0.4559783935546875,0.4339663684368133,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7094898223876953,0.2241124659776687,1.0239428281784058,284.8628845214844,284.95001220703125,302.3490600585937,296.4368591308594,299.0779113769531,297.214111328125,284.8609619140625,1.0,0.6114662289619446,0.4817632138729095,0.4817632138729095,1.0,1.0,-3.2500696182250977,1.1753464937210083,2.074723243713379,0.4420500695705414,0.8784547448158264,0.8784547448158264,0.0,168.668212890625,175.0,73658.3828125,0.0,2890.07470703125,1.0,278.1944885253906,282.8785400390625,299.5946655273437,303.4544372558594,293.1499938964844,293.1499938964844,278.1499938964844,37951.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761588096618652,3.761613607406616,9.441386623620928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11477.8662109375,0.0,1675.942138671875,1895.4371337890625,0.0,4300.0,0.9295055270195008,1.0,0.0,3.0,1.0,0.0
17765160,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8143811225891113,0.3470856547355652,0.3151119351387024,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.968566596508026,0.579582154750824,0.5499311685562134,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9496785402297974,0.5479220151901245,0.3839551210403442,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.888405978679657,0.4559349417686462,0.4340008497238159,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7072612047195435,0.2240159064531326,1.023898363113403,284.89703369140625,284.95001220703125,302.3199157714844,296.4132080078125,299.0621032714844,297.2104797363281,284.8988037109375,1.0,0.6125248074531555,0.4809063971042633,0.4809063971042633,1.0,1.0,-3.250486373901367,1.1736363172531128,2.076850175857544,0.4403037130832672,0.877069890499115,0.877069890499115,0.0,170.4924774169922,178.0,73244.9609375,0.0,2901.079833984375,1.0,278.1568603515625,282.9134521484375,299.5749206542969,303.3555603027344,293.1499938964844,293.1499938964844,278.45001220703125,38868.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6788506507873535,3.67887544631958,9.030620731209638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10630.9140625,0.0,1587.1368408203125,1895.4371337890625,0.0,4300.0,0.91416996717453,1.0,0.0,3.0,1.0,0.0
17765220,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.811469316482544,0.3475968837738037,0.3154352605342865,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.965080201625824,0.5805274248123169,0.5506431460380554,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9470975995063782,0.5507915019989014,0.3857969641685486,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8851853609085083,0.4567590951919555,0.4346548318862915,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7045413851737976,0.2243116050958633,1.0250920057296753,284.99713134765625,284.95001220703125,302.2645263671875,296.3677062988281,299.0393981933594,297.2150573730469,284.9955749511719,1.0,0.6148048639297485,0.4791927337646484,0.4791927337646484,1.0,1.0,-3.2561593055725098,1.17214035987854,2.084019184112549,0.4375016093254089,0.9654327630996704,0.9654327630996704,0.0,173.2220916748047,181.0,72482.015625,0.0,2928.22119140625,1.0,278.443359375,283.0294189453125,299.49609375,303.1616516113281,293.1499938964844,293.1499938964844,278.1499938964844,33857.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.778931379318237,3.778956174850464,9.528648092782532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.2568359375,0.0,1664.80078125,1895.4371337890625,0.0,4300.0,0.9325092434883118,1.0,0.0,3.0,1.0,0.0
17765280,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.811469316482544,0.3475968837738037,0.3154352605342865,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.965080201625824,0.5805274248123169,0.5506431460380554,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9470975995063782,0.5507915019989014,0.3857969641685486,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8851853609085083,0.4567590951919555,0.4346548318862915,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7045413851737976,0.2243116050958633,1.0250920057296753,284.99713134765625,284.95001220703125,302.2645263671875,296.3677062988281,299.0393981933594,297.2150573730469,284.9955749511719,1.0,0.6148048639297485,0.4791927337646484,0.4791927337646484,1.0,1.0,-3.2561593055725098,1.17214035987854,2.084019184112549,0.4375016093254089,0.9654327630996704,0.9654327630996704,0.0,173.2220916748047,181.0,72482.015625,0.0,2928.22119140625,1.0,278.443359375,283.0294189453125,299.49609375,303.1616516113281,293.1499938964844,293.1499938964844,278.1499938964844,33857.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.778931379318237,3.778956174850464,9.528648092782532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11797.2568359375,0.0,1664.80078125,1895.4371337890625,0.0,4300.0,0.9325092434883118,1.0,0.0,3.0,1.0,0.0
17765340,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8074896931648254,0.3471673429012298,0.3153966069221496,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9604051113128662,0.5804506540298462,0.5509675741195679,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9432753324508668,0.5526247620582581,0.3873417675495147,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8809875845909119,0.4567705690860748,0.4350121021270752,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7010607719421387,0.2242211252450943,1.0258419513702393,284.9019775390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0120849609375,297.2101135253906,284.9033203125,1.0,0.6170552968978882,0.4774791002273559,0.4774791002273559,1.0,1.0,-3.259700298309326,1.1697437763214111,2.089956521987915,0.4344831705093384,0.8736923336982727,0.8736923336982727,0.0,176.49649047851562,184.0,72877.3046875,0.0,2953.94287109375,1.0,278.1568908691406,282.9188842773437,299.4984436035156,303.25201416015625,293.1499938964844,293.1499938964844,278.45001220703125,38753.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656739234924317,3.656763792037964,8.922391430132848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.0390625,0.0,1561.3206787109375,1895.4371337890625,0.0,4300.0,0.9091898798942566,1.0,0.0,3.0,1.0,0.0
17765400,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8074896931648254,0.3471673429012298,0.3153966069221496,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9604051113128662,0.5804506540298462,0.5509675741195679,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9432753324508668,0.5526247620582581,0.3873417675495147,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8809875845909119,0.4567705690860748,0.4350121021270752,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7010607719421387,0.2242211252450943,1.0258419513702393,284.9019775390625,284.95001220703125,302.2135314941406,296.3251037597656,299.0120849609375,297.2101135253906,284.9033203125,1.0,0.6170552968978882,0.4774791002273559,0.4774791002273559,1.0,1.0,-3.259700298309326,1.1697437763214111,2.089956521987915,0.4344831705093384,0.8736923336982727,0.8736923336982727,0.0,176.49649047851562,184.0,72877.3046875,0.0,2953.94287109375,1.0,278.1568908691406,282.9188842773437,299.4984436035156,303.25201416015625,293.1499938964844,293.1499938964844,278.45001220703125,38753.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656739234924317,3.656763792037964,8.922391430132848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10564.0390625,0.0,1561.3206787109375,1895.4371337890625,0.0,4300.0,0.9091898798942566,1.0,0.0,3.0,1.0,0.0
17765460,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.804573118686676,0.3476256132125854,0.3156850636005401,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9569079279899596,0.581322968006134,0.5516290068626404,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.940916121006012,0.555608332157135,0.3892740309238434,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8779447674751282,0.4575307965278625,0.435617059469223,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.698486864566803,0.2245149910449981,1.027059555053711,284.99822998046875,284.95001220703125,302.16766357421875,296.2858581542969,298.993408203125,297.2151184082031,284.9966735839844,1.0,0.6193274259567261,0.4758123755455017,0.4758123755455017,1.0,1.0,-3.2653496265411377,1.1682682037353516,2.097081422805786,0.4317166805267334,0.9611372947692872,0.9611372947692872,0.0,179.24267578125,187.0,72160.3046875,0.0,2981.286865234375,1.0,278.4432067871094,283.03125,299.4243469238281,303.06610107421875,293.1499938964844,293.1499938964844,278.1499938964844,33767.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.760577917098999,3.7606027126312256,9.436315622224356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.3349609375,0.0,1642.495361328125,1895.4371337890625,0.0,4300.0,0.9283051490783693,1.0,0.0,3.0,1.0,0.0
