time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.804573118686676,0.3476256132125854,0.3156850636005401,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9569079279899596,0.581322968006134,0.5516290068626404,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.940916121006012,0.555608332157135,0.3892740309238434,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8779447674751282,0.4575307965278625,0.435617059469223,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.698486864566803,0.2245149910449981,1.027059555053711,284.99822998046875,284.95001220703125,302.16766357421875,296.2858581542969,298.993408203125,297.2151184082031,284.9966735839844,1.0,0.6193274259567261,0.4758123755455017,0.4758123755455017,1.0,1.0,-3.2653496265411377,1.1682682037353516,2.097081422805786,0.4317166805267334,0.9611372947692872,0.9611372947692872,0.0,179.24267578125,187.0,72160.3046875,0.0,2981.286865234375,1.0,278.4432067871094,283.03125,299.4243469238281,303.06610107421875,293.1499938964844,293.1499938964844,278.1499938964844,33767.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.760577917098999,3.7606027126312256,9.436315622224356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.3349609375,0.0,1642.495361328125,1895.4371337890625,0.0,4300.0,0.9283051490783693,1.0,0.0,3.0,1.0,0.0
17765580,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8006061315536499,0.3471415340900421,0.3155956864356994,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9521928429603576,0.5811592936515808,0.5518723130226135,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9373139142990112,0.5575507879257202,0.3908921182155609,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8739455938339233,0.4574728012084961,0.4359086453914642,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6951558589935303,0.2244155257940292,1.0277763605117798,284.9040832519531,284.95001220703125,302.1276550292969,296.25048828125,298.9705505371094,297.2105407714844,284.90533447265625,1.0,0.6215540766716003,0.4741456508636474,0.4741456508636474,1.0,1.0,-3.2687013149261475,1.1658368110656738,2.1028645038604736,0.4287116527557373,0.8713284730911255,0.8713284730911255,0.0,182.54298400878903,190.0,72583.125,0.0,3006.872802734375,1.0,278.1570129394531,282.921142578125,299.4329528808594,303.1643981933594,293.1499938964844,293.1499938964844,278.45001220703125,38665.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640511751174927,3.640536069869995,8.843377372613759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.044921875,0.0,1542.5272216796875,1895.4371337890625,0.0,4300.0,0.9055206775665284,1.0,0.0,3.0,1.0,0.0
17765640,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8006061315536499,0.3471415340900421,0.3155956864356994,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9521928429603576,0.5811592936515808,0.5518723130226135,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9373139142990112,0.5575507879257202,0.3908921182155609,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8739455938339233,0.4574728012084961,0.4359086453914642,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6951558589935303,0.2244155257940292,1.0277763605117798,284.9040832519531,284.95001220703125,302.1276550292969,296.25048828125,298.9705505371094,297.2105407714844,284.90533447265625,1.0,0.6215540766716003,0.4741456508636474,0.4741456508636474,1.0,1.0,-3.2687013149261475,1.1658368110656738,2.1028645038604736,0.4287116527557373,0.8713284730911255,0.8713284730911255,0.0,182.54298400878903,190.0,72583.125,0.0,3006.872802734375,1.0,278.1570129394531,282.921142578125,299.4329528808594,303.1643981933594,293.1499938964844,293.1499938964844,278.45001220703125,38665.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640511751174927,3.640536069869995,8.843377372613759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10509.044921875,0.0,1542.5272216796875,1895.4371337890625,0.0,4300.0,0.9055206775665284,1.0,0.0,3.0,1.0,0.0
17765700,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7987987995147705,0.3472895920276642,0.3155671954154968,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9499979615211488,0.5814822912216187,0.5519866347312927,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9357638955116272,0.5590410828590393,0.3917573392391205,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8721193075180054,0.4577586948871612,0.4360387027263641,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.6936063170433044,0.224514365196228,1.0280123949050903,285.017822265625,284.95001220703125,302.1100769042969,296.23443603515625,298.9627990722656,297.2124938964844,285.0190124511719,1.0,0.6226164698600769,0.4733122885227203,0.4733122885227203,1.0,1.0,-3.2702791690826416,1.1645817756652832,2.1056973934173584,0.4270693957805633,0.950960636138916,0.950960636138916,0.0,184.0843963623047,190.0,71764.9609375,0.0,3018.876220703125,1.0,278.40191650390625,283.0494689941406,299.3803100585937,302.9440612792969,293.1499938964844,293.1499938964844,278.45001220703125,34254.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686859846115112,3.6868839263916016,9.06998423033656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10850.3603515625,0.0,1561.372314453125,1895.4371337890625,0.0,4300.0,0.9139743447303772,1.0,0.0,3.0,1.0,0.0
17765760,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7977651953697205,0.3475355803966522,0.3158312439918518,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9486711025238036,0.5819309949874878,0.5524449348449707,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9351537823677064,0.560648500919342,0.3929044008255005,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8710400462150574,0.4581555128097534,0.4364448487758636,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6926912069320679,0.2246945053339004,1.0289406776428225,284.99871826171875,284.95001220703125,302.09423828125,296.219482421875,298.9566345214844,297.2158203125,284.9971923828125,1.0,0.6237950921058655,0.472489982843399,0.472489982843399,1.0,1.0,-3.274129867553711,1.1642333269119265,2.109896659851074,0.4258738160133362,0.958174765110016,0.958174765110016,0.0,185.30859375,193.0,71906.8046875,0.0,3034.008544921875,1.0,278.4429931640625,283.03179931640625,299.3651123046875,302.987060546875,293.1499938964844,293.1499938964844,278.1499938964844,33691.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.746764898300171,3.7467894554138175,9.36712183374766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.74609375,0.0,1625.78173828125,1895.4371337890625,0.0,4300.0,0.9252136945724488,1.0,0.0,3.0,1.0,0.0
17765820,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7939497232437134,0.3469996154308319,0.3156922459602356,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9439778923988342,0.5816755890846252,0.5525996685028076,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9318211674690248,0.5627180337905884,0.394607275724411,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8672484159469604,0.4580282270908355,0.4366690814495086,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.689518392086029,0.2245830446481704,1.0296012163162231,284.905517578125,284.95001220703125,302.068115234375,296.1933288574219,298.9391174316406,297.21160888671875,284.9067077636719,1.0,0.6259854435920715,0.4708453714847564,0.4708453714847564,1.0,1.0,-3.277268886566162,1.161706805229187,2.115561962127685,0.4228266179561615,0.8697622418403625,0.8697622418403625,0.0,188.6156768798828,196.0,72360.6796875,0.0,3059.2900390625,1.0,278.1571044921875,282.9219665527344,299.3814392089844,303.0951232910156,293.1499938964844,293.1499938964844,278.45001220703125,38589.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628905534744263,3.628929853439331,8.78708135587658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.0478515625,0.0,1529.0916748046875,1895.4371337890625,0.0,4300.0,0.9028876423835754,1.0,0.0,3.0,1.0,0.0
17765880,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.7939497232437134,0.3469996154308319,0.3156922459602356,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9439778923988342,0.5816755890846252,0.5525996685028076,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9318211674690248,0.5627180337905884,0.394607275724411,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8672484159469604,0.4580282270908355,0.4366690814495086,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.689518392086029,0.2245830446481704,1.0296012163162231,284.905517578125,284.95001220703125,302.068115234375,296.1933288574219,298.9391174316406,297.21160888671875,284.9067077636719,1.0,0.6259854435920715,0.4708453714847564,0.4708453714847564,1.0,1.0,-3.277268886566162,1.161706805229187,2.115561962127685,0.4228266179561615,0.8697622418403625,0.8697622418403625,0.0,188.6156768798828,196.0,72360.6796875,0.0,3059.2900390625,1.0,278.1571044921875,282.9219665527344,299.3814392089844,303.0951232910156,293.1499938964844,293.1499938964844,278.45001220703125,38589.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.628905534744263,3.628929853439331,8.78708135587658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.0478515625,0.0,1529.0916748046875,1895.4371337890625,0.0,4300.0,0.9028876423835754,1.0,0.0,3.0,1.0,0.0
17765940,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7912318110466003,0.3473374843597412,0.3158811926841736,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9405059218406676,0.5823653936386108,0.5530918836593628,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9299306869506836,0.5660063028335571,0.3967320322990417,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.864504337310791,0.4586398005485534,0.437141090631485,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6871859431266785,0.2248502373695373,1.030714988708496,284.9989318847656,284.95001220703125,302.04998779296875,296.1724853515625,298.9311218261719,297.2174377441406,284.9974060058594,1.0,0.6281920671463013,0.4692007899284363,0.4692007899284363,1.0,1.0,-3.2825417518615723,1.160003900527954,2.122537851333618,0.4199291467666626,0.9563661217689514,0.9563661217689514,0.0,191.37705993652344,199.0,71728.5234375,0.0,3086.21484375,1.0,278.4429931640625,283.0311279296875,299.32159423828125,302.92877197265625,293.1499938964844,293.1499938964844,278.1499938964844,33639.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738061666488648,3.738085985183716,9.323655376647366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.9921875,0.0,1615.2801513671875,1895.4371337890625,0.0,4300.0,0.9231422543525696,1.0,0.0,3.0,1.0,0.0
17766000,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7912318110466003,0.3473374843597412,0.3158811926841736,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9405059218406676,0.5823653936386108,0.5530918836593628,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.9299306869506836,0.5660063028335571,0.3967320322990417,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.864504337310791,0.4586398005485534,0.437141090631485,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6871859431266785,0.2248502373695373,1.030714988708496,284.9989318847656,284.95001220703125,302.04998779296875,296.1724853515625,298.9311218261719,297.2174377441406,284.9974060058594,1.0,0.6281920671463013,0.4692007899284363,0.4692007899284363,1.0,1.0,-3.2825417518615723,1.160003900527954,2.122537851333618,0.4199291467666626,0.9563661217689514,0.9563661217689514,0.0,191.37705993652344,199.0,71728.5234375,0.0,3086.21484375,1.0,278.4429931640625,283.0311279296875,299.32159423828125,302.92877197265625,293.1499938964844,293.1499938964844,278.1499938964844,33639.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.738061666488648,3.738085985183716,9.323655376647366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.9921875,0.0,1615.2801513671875,1895.4371337890625,0.0,4300.0,0.9231422543525696,1.0,0.0,3.0,1.0,0.0
17766060,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7876023650169373,0.3467475175857544,0.3156903088092804,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9359611868858336,0.5820713043212891,0.5531992316246033,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9270387291908264,0.5684075355529785,0.3986434042453766,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8609471321105957,0.4584408104419708,0.4372956156730652,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6842044591903687,0.2247306257486343,1.0313280820846558,284.90655517578125,284.95001220703125,302.0382995605469,296.1548156738281,298.9195861816406,297.2144470214844,284.90771484375,1.0,0.6303582787513733,0.4675704538822174,0.4675704538822174,1.0,1.0,-3.2856709957122803,1.1574406623840332,2.128230333328247,0.4169155359268188,0.8691523671150208,0.8691523671150208,0.0,194.6632843017578,202.0,72218.4140625,0.0,3111.469482421875,1.0,278.1571655273437,282.9213256835937,299.34619140625,303.04766845703125,293.1499938964844,293.1499938964844,278.45001220703125,38519.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622360229492188,3.6223843097686768,8.75541161349247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.556640625,0.0,1521.3402099609375,1895.4371337890625,0.0,4300.0,0.9013786315917968,1.0,0.0,3.0,1.0,0.0
17766120,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7876023650169373,0.3467475175857544,0.3156903088092804,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9359611868858336,0.5820713043212891,0.5531992316246033,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9270387291908264,0.5684075355529785,0.3986434042453766,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8609471321105957,0.4584408104419708,0.4372956156730652,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.6842044591903687,0.2247306257486343,1.0313280820846558,284.90655517578125,284.95001220703125,302.0382995605469,296.1548156738281,298.9195861816406,297.2144470214844,284.90771484375,1.0,0.6303582787513733,0.4675704538822174,0.4675704538822174,1.0,1.0,-3.2856709957122803,1.1574406623840332,2.128230333328247,0.4169155359268188,0.8691523671150208,0.8691523671150208,0.0,194.6632843017578,202.0,72218.4140625,0.0,3111.469482421875,1.0,278.1571655273437,282.9213256835937,299.34619140625,303.04766845703125,293.1499938964844,293.1499938964844,278.45001220703125,38519.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622360229492188,3.6223843097686768,8.75541161349247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.556640625,0.0,1521.3402099609375,1895.4371337890625,0.0,4300.0,0.9013786315917968,1.0,0.0,3.0,1.0,0.0
17766180,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7850319147109985,0.3470303118228912,0.3158298432826996,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9326472878456116,0.5827211141586304,0.553658664226532,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.925566554069519,0.5720159411430359,0.4010051190853119,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.858382523059845,0.4589812457561493,0.437699556350708,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6820312142372131,0.2249920666217804,1.032408356666565,284.99932861328125,284.95001220703125,302.0307006835937,296.1377868652344,298.9161071777344,297.2214050292969,284.9977722167969,1.0,0.6325515508651733,0.4659401476383209,0.4659401476383209,1.0,1.0,-3.291008710861206,1.1557177305221558,2.1352908611297607,0.4141652286052704,0.9557141065597534,0.9557141065597534,0.0,197.40670776367188,205.0,71611.265625,0.0,3138.580322265625,1.0,278.4429626464844,283.0294189453125,299.2910461425781,302.8888854980469,293.1499938964844,293.1499938964844,278.1499938964844,33593.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733329296112061,3.733353853225708,9.300063084083376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.244140625,0.0,1609.449951171875,1895.4371337890625,0.0,4300.0,0.9220439791679382,1.0,0.0,3.0,1.0,0.0
17766240,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7850319147109985,0.3470303118228912,0.3158298432826996,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9326472878456116,0.5827211141586304,0.553658664226532,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.925566554069519,0.5720159411430359,0.4010051190853119,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.858382523059845,0.4589812457561493,0.437699556350708,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6820312142372131,0.2249920666217804,1.032408356666565,284.99932861328125,284.95001220703125,302.0307006835937,296.1377868652344,298.9161071777344,297.2214050292969,284.9977722167969,1.0,0.6325515508651733,0.4659401476383209,0.4659401476383209,1.0,1.0,-3.291008710861206,1.1557177305221558,2.1352908611297607,0.4141652286052704,0.9557141065597534,0.9557141065597534,0.0,197.40670776367188,205.0,71611.265625,0.0,3138.580322265625,1.0,278.4429626464844,283.0294189453125,299.2910461425781,302.8888854980469,293.1499938964844,293.1499938964844,278.1499938964844,33593.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.733329296112061,3.733353853225708,9.300063084083376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11593.244140625,0.0,1609.449951171875,1895.4371337890625,0.0,4300.0,0.9220439791679382,1.0,0.0,3.0,1.0,0.0
17766300,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7836533188819885,0.3467589616775512,0.315873384475708,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.930877447128296,0.5826029181480408,0.5538747906684875,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.9247121810913086,0.5733354687690735,0.4021715223789215,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.8570286631584167,0.4589078724384308,0.4379011988639831,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6809099912643433,0.2249697595834732,1.0330779552459717,284.8719787597656,284.95001220703125,302.0283508300781,296.1295166015625,298.9120483398437,297.2206420898437,284.87060546875,1.0,0.6336910724639893,0.4651249945163727,0.4651249945163727,1.0,1.0,-3.2937779426574707,1.1548718214035034,2.1389060020446777,0.4129221141338348,0.8660596013069153,0.8660596013069153,0.0,198.8819580078125,205.0,72426.859375,0.0,3152.960205078125,1.0,278.19598388671875,282.8865661621094,299.32391357421875,303.0897827148437,293.1499938964844,293.1499938964844,278.1499938964844,37875.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693131923675537,3.693156719207764,9.10087010197458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.5830078125,0.0,1595.8819580078125,1895.4371337890625,0.0,4300.0,0.9141124486923218,1.0,0.0,3.0,1.0,0.0
17766360,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7815520763397217,0.346390813589096,0.315593808889389,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9282383918762208,0.5823471546173096,0.5536999702453613,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9229952096939088,0.5745911598205566,0.4030558466911316,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8550087809562683,0.4587155282497406,0.4377910494804382,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6792058348655701,0.2248651981353759,1.0329941511154177,284.9066772460937,284.95001220703125,302.02685546875,296.1213684082031,298.9075622558594,297.2187194824219,284.9079895019531,1.0,0.6346995234489441,0.4643304944038391,0.4643304944038391,1.0,1.0,-3.2940635681152344,1.153104305267334,2.1409592628479004,0.4112395942211151,0.8685888051986694,0.8685888051986694,0.0,200.70021057128903,208.0,72107.0703125,0.0,3163.822509765625,1.0,278.1573486328125,282.9192199707031,299.3177795410156,303.011474609375,293.1499938964844,293.1499938964844,278.45001220703125,38514.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618378400802612,3.6184024810791016,8.736173526813218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.419921875,0.0,1516.9215087890625,1895.4371337890625,0.0,4300.0,0.9004916548728943,1.0,0.0,3.0,1.0,0.0
17766420,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.779058039188385,0.3466202616691589,0.3156879246234894,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9249869585037231,0.5828967690467834,0.5540702939033508,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9217145442962646,0.5783442854881287,0.4055210649967193,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8525421023368835,0.4591892957687378,0.4381335079669952,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6771220564842224,0.2251165807247162,1.0340367555618286,284.9992370605469,284.95001220703125,302.0263977050781,296.10552978515625,298.90679931640625,297.22576904296875,284.9977111816406,1.0,0.6368680000305176,0.4627414643764496,0.4627414643764496,1.0,1.0,-3.299244403839112,1.1513726711273191,2.147871732711792,0.4083126485347748,0.9550318717956544,0.9550318717956544,0.0,203.4574279785156,211.0,71511.53125,0.0,3190.809814453125,1.0,278.44293212890625,283.0267944335937,299.263671875,302.85430908203125,293.1499938964844,293.1499938964844,278.1499938964844,33579.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730278015136719,3.730302333831787,9.284866564485128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.412109375,0.0,1605.8172607421875,1895.4371337890625,0.0,4300.0,0.9213478565216064,1.0,0.0,3.0,1.0,0.0
17766480,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.779058039188385,0.3466202616691589,0.3156879246234894,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9249869585037231,0.5828967690467834,0.5540702939033508,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9217145442962646,0.5783442854881287,0.4055210649967193,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8525421023368835,0.4591892957687378,0.4381335079669952,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6771220564842224,0.2251165807247162,1.0340367555618286,284.9992370605469,284.95001220703125,302.0263977050781,296.10552978515625,298.90679931640625,297.22576904296875,284.9977111816406,1.0,0.6368680000305176,0.4627414643764496,0.4627414643764496,1.0,1.0,-3.299244403839112,1.1513726711273191,2.147871732711792,0.4083126485347748,0.9550318717956544,0.9550318717956544,0.0,203.4574279785156,211.0,71511.53125,0.0,3190.809814453125,1.0,278.44293212890625,283.0267944335937,299.263671875,302.85430908203125,293.1499938964844,293.1499938964844,278.1499938964844,33579.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.730278015136719,3.730302333831787,9.284866564485128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11569.412109375,0.0,1605.8172607421875,1895.4371337890625,0.0,4300.0,0.9213478565216064,1.0,0.0,3.0,1.0,0.0
17766540,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7756727933883667,0.3459310531616211,0.3154072165489197,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9206752181053162,0.5824173092842102,0.5540149211883545,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9193421006202698,0.5810481309890747,0.4076627790927887,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8492862582206726,0.4588588774204254,0.4381652772426605,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6743977665901184,0.2249781638383865,1.034582495689392,284.9069519042969,284.95001220703125,302.0289611816406,296.0902709960937,298.9006042480469,297.2230834960937,284.9080810546875,1.0,0.6389864087104797,0.4611524641513824,0.4611524641513824,1.0,1.0,-3.3021175861358643,1.1487363576889038,2.15338134765625,0.4047733247280121,0.8682352900505066,0.8682352900505066,0.0,206.761474609375,214.0,72015.0859375,0.0,3215.81494140625,1.0,278.1572265625,282.9163818359375,299.2915954589844,302.97833251953125,293.1499938964844,293.1499938964844,278.45001220703125,38478.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6160147190094,3.6160387992858887,8.724763347345288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.6572265625,0.0,1514.0560302734375,1895.4371337890625,0.0,4300.0,0.8999311923980713,1.0,0.0,3.0,1.0,0.0
17766600,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7756727933883667,0.3459310531616211,0.3154072165489197,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9206752181053162,0.5824173092842102,0.5540149211883545,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9193421006202698,0.5810481309890747,0.4076627790927887,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8492862582206726,0.4588588774204254,0.4381652772426605,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.6743977665901184,0.2249781638383865,1.034582495689392,284.9069519042969,284.95001220703125,302.0289611816406,296.0902709960937,298.9006042480469,297.2230834960937,284.9080810546875,1.0,0.6389864087104797,0.4611524641513824,0.4611524641513824,1.0,1.0,-3.3021175861358643,1.1487363576889038,2.15338134765625,0.4047733247280121,0.8682352900505066,0.8682352900505066,0.0,206.761474609375,214.0,72015.0859375,0.0,3215.81494140625,1.0,278.1572265625,282.9163818359375,299.2915954589844,302.97833251953125,293.1499938964844,293.1499938964844,278.45001220703125,38478.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6160147190094,3.6160387992858887,8.724763347345288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.6572265625,0.0,1514.0560302734375,1895.4371337890625,0.0,4300.0,0.8999311923980713,1.0,0.0,3.0,1.0,0.0
17766660,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7732328772544861,0.3461112082004547,0.3154606819152832,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.917490005493164,0.5828582048416138,0.5542874336242676,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9182036519050598,0.584936797618866,0.4102237224578857,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8468860983848572,0.4592693150043487,0.4384509921073913,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6723774075508118,0.2252180427312851,1.0355839729309082,284.999267578125,284.95001220703125,302.0342102050781,296.0755310058594,298.9020690917969,297.23016357421875,284.99774169921875,1.0,0.6411234736442566,0.4596184492111206,0.4596184492111206,1.0,1.0,-3.3071274757385254,1.1470746994018557,2.160053014755249,0.401102751493454,0.9545097947120668,0.9545097947120668,0.0,209.52194213867188,217.0,71421.765625,0.0,3242.579833984375,1.0,278.44293212890625,283.0238647460937,299.2382507324219,302.8223876953125,293.1499938964844,293.1499938964844,278.1499938964844,33568.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72794508934021,3.7279694080352783,9.273256864616996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.8173828125,0.0,1603.04541015625,1895.4371337890625,0.0,4300.0,0.9208152890205384,1.0,0.0,3.0,1.0,0.0
17766720,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7732328772544861,0.3461112082004547,0.3154606819152832,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.917490005493164,0.5828582048416138,0.5542874336242676,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.9182036519050598,0.584936797618866,0.4102237224578857,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8468860983848572,0.4592693150043487,0.4384509921073913,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6723774075508118,0.2252180427312851,1.0355839729309082,284.999267578125,284.95001220703125,302.0342102050781,296.0755310058594,298.9020690917969,297.23016357421875,284.99774169921875,1.0,0.6411234736442566,0.4596184492111206,0.4596184492111206,1.0,1.0,-3.3071274757385254,1.1470746994018557,2.160053014755249,0.401102751493454,0.9545097947120668,0.9545097947120668,0.0,209.52194213867188,217.0,71421.765625,0.0,3242.579833984375,1.0,278.44293212890625,283.0238647460937,299.2382507324219,302.8223876953125,293.1499938964844,293.1499938964844,278.1499938964844,33568.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72794508934021,3.7279694080352783,9.273256864616996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11547.8173828125,0.0,1603.04541015625,1895.4371337890625,0.0,4300.0,0.9208152890205384,1.0,0.0,3.0,1.0,0.0
17766780,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7699605822563171,0.3453805446624756,0.3151420652866363,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9133569002151488,0.5822713971138,0.554132878780365,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9160389304161072,0.5877637267112732,0.4124529361724853,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8437540531158447,0.4588796496391296,0.4384278357028961,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6697647571563721,0.2250699996948242,1.0360932350158691,284.9071044921875,284.95001220703125,302.0417785644531,296.061279296875,298.8977355957031,297.2274475097656,284.9082336425781,1.0,0.6432095170021057,0.4580844342708587,0.4580844342708587,1.0,1.0,-3.3098304271698,1.1444953680038452,2.165334939956665,0.397092342376709,0.8679247498512268,0.8679247498512268,0.0,212.8275146484375,220.0,71929.359375,0.0,3267.312255859375,1.0,278.1572265625,282.913330078125,299.26727294921875,302.9478454589844,293.1499938964844,293.1499938964844,278.45001220703125,38467.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614044666290283,3.614068746566773,8.715259696145949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.994140625,0.0,1511.815673828125,1895.4371337890625,0.0,4300.0,0.8994830846786499,1.0,0.0,3.0,1.0,0.0
17766840,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7699605822563171,0.3453805446624756,0.3151420652866363,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9133569002151488,0.5822713971138,0.554132878780365,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9160389304161072,0.5877637267112732,0.4124529361724853,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8437540531158447,0.4588796496391296,0.4384278357028961,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6697647571563721,0.2250699996948242,1.0360932350158691,284.9071044921875,284.95001220703125,302.0417785644531,296.061279296875,298.8977355957031,297.2274475097656,284.9082336425781,1.0,0.6432095170021057,0.4580844342708587,0.4580844342708587,1.0,1.0,-3.3098304271698,1.1444953680038452,2.165334939956665,0.397092342376709,0.8679247498512268,0.8679247498512268,0.0,212.8275146484375,220.0,71929.359375,0.0,3267.312255859375,1.0,278.1572265625,282.913330078125,299.26727294921875,302.9478454589844,293.1499938964844,293.1499938964844,278.45001220703125,38467.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.614044666290283,3.614068746566773,8.715259696145949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.994140625,0.0,1511.815673828125,1895.4371337890625,0.0,4300.0,0.8994830846786499,1.0,0.0,3.0,1.0,0.0
17766900,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7684819102287292,0.3454048633575439,0.315008670091629,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.91148841381073,0.5823769569396973,0.5540497899055481,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9151856899261476,0.589718222618103,0.4136347770690918,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8423231840133667,0.4590010046958923,0.4384064972400665,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6685522794723511,0.2251443117856979,1.0362272262573242,285.01873779296875,284.95001220703125,302.0463562011719,296.0543518066406,298.898681640625,297.2303466796875,285.0198059082031,1.0,0.6442042589187622,0.457317441701889,0.457317441701889,1.0,1.0,-3.311119794845581,1.1431776285171509,2.1679420471191406,0.3950073719024658,0.9468329548835754,0.9468329548835754,0.0,214.3643035888672,220.0,71156.7421875,0.0,3278.90771484375,1.0,278.4013366699219,283.0390319824219,299.2222900390625,302.7396850585937,293.1499938964844,293.1499938964844,278.45001220703125,34085.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663484811782837,3.663508653640747,8.955339581007138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10721.28515625,0.0,1533.8470458984375,1895.4371337890625,0.0,4300.0,0.9086028933525084,1.0,0.0,3.0,1.0,0.0
17766960,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.7676231265068054,0.3455207645893097,0.3151597380638122,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.910348892211914,0.5826014280319214,0.5543023347854614,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.915087878704071,0.5917783975601196,0.4151007235050201,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8414595127105713,0.4592317342758178,0.438658595085144,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6678472757339478,0.2253014594316482,1.0370558500289917,284.9994812011719,284.95001220703125,302.0513610839844,296.04754638671875,298.9006042480469,297.2344055175781,284.9979858398437,1.0,0.6453142166137695,0.4565610885620117,0.4565610885620117,1.0,1.0,-3.3146650791168213,1.1427384614944458,2.171926736831665,0.3933565318584442,0.9541685581207277,0.9541685581207277,0.0,215.5898895263672,223.0,71336.2265625,0.0,3293.826416015625,1.0,278.4428405761719,283.0209350585937,299.2145690917969,302.7923889160156,293.1499938964844,293.1499938964844,278.1499938964844,33552.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7257936000823975,3.725817918777466,9.26255609101645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.3232421875,0.0,1600.4461669921875,1895.4371337890625,0.0,4300.0,0.9203923940658568,1.0,0.0,3.0,1.0,0.0
17767020,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7645752429962158,0.3447667062282562,0.3148130476474762,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.906607985496521,0.5819252133369446,0.5540534853935242,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.913274347782135,0.5947709679603577,0.4174283742904663,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8385506868362427,0.458797425031662,0.4385864734649658,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6654403209686279,0.2251512259244918,1.0375341176986694,284.9071655273437,284.95001220703125,302.0625305175781,296.0342102050781,298.8974304199219,297.2317810058594,284.90826416015625,1.0,0.6473698616027832,0.4550484418869018,0.4550484418869018,1.0,1.0,-3.317245483398437,1.1400004625320437,2.1772449016571045,0.390659362077713,0.8675589561462402,0.8675589561462402,0.0,218.8880920410156,226.0,71841.8203125,0.0,3318.33349609375,1.0,278.1572570800781,282.9100341796875,299.2444763183594,302.9189147949219,293.1499938964844,293.1499938964844,278.45001220703125,38464.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612191438674927,3.612215518951416,8.70632391070103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.46875,0.0,1509.75927734375,1895.4371337890625,0.0,4300.0,0.8990663290023804,1.0,0.0,3.0,1.0,0.0
17767080,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7645752429962158,0.3447667062282562,0.3148130476474762,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.906607985496521,0.5819252133369446,0.5540534853935242,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.913274347782135,0.5947709679603577,0.4174283742904663,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8385506868362427,0.458797425031662,0.4385864734649658,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.6654403209686279,0.2251512259244918,1.0375341176986694,284.9071655273437,284.95001220703125,302.0625305175781,296.0342102050781,298.8974304199219,297.2317810058594,284.90826416015625,1.0,0.6473698616027832,0.4550484418869018,0.4550484418869018,1.0,1.0,-3.317245483398437,1.1400004625320437,2.1772449016571045,0.390659362077713,0.8675589561462402,0.8675589561462402,0.0,218.8880920410156,226.0,71841.8203125,0.0,3318.33349609375,1.0,278.1572570800781,282.9100341796875,299.2444763183594,302.9189147949219,293.1499938964844,293.1499938964844,278.45001220703125,38464.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612191438674927,3.612215518951416,8.70632391070103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10363.46875,0.0,1509.75927734375,1895.4371337890625,0.0,4300.0,0.8990663290023804,1.0,0.0,3.0,1.0,0.0
17767140,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7624524235725403,0.3448888957500458,0.3148103058338165,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9039786458015442,0.582186222076416,0.5541507601737976,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.912692666053772,0.5990176200866699,0.4202271699905395,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8364658355712891,0.4591134488582611,0.438777357339859,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6637186408042908,0.2253824025392532,1.038469910621643,284.9990539550781,284.95001220703125,302.07501220703125,296.0213317871094,298.9013061523437,297.2391052246094,284.99755859375,1.0,0.6494534015655518,0.4535357654094696,0.4535357654094696,1.0,1.0,-3.322073459625244,1.138077735900879,2.183995723724365,0.3885371088981628,0.9535001516342164,0.9535001516342164,0.0,221.63204956054688,229.0,71248.1953125,0.0,3344.854248046875,1.0,278.4429016113281,283.0171203613281,299.1922912597656,302.7642517089844,293.1499938964844,293.1499938964844,278.1499938964844,33563.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724352121353149,3.7243764400482178,9.255390409634856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.361328125,0.0,1598.868896484375,1895.4371337890625,0.0,4300.0,0.920003354549408,1.0,0.0,3.0,1.0,0.0
17767200,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.7624524235725403,0.3448888957500458,0.3148103058338165,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9039786458015442,0.582186222076416,0.5541507601737976,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.912692666053772,0.5990176200866699,0.4202271699905395,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8364658355712891,0.4591134488582611,0.438777357339859,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6637186408042908,0.2253824025392532,1.038469910621643,284.9990539550781,284.95001220703125,302.07501220703125,296.0213317871094,298.9013061523437,297.2391052246094,284.99755859375,1.0,0.6494534015655518,0.4535357654094696,0.4535357654094696,1.0,1.0,-3.322073459625244,1.138077735900879,2.183995723724365,0.3885371088981628,0.9535001516342164,0.9535001516342164,0.0,221.63204956054688,229.0,71248.1953125,0.0,3344.854248046875,1.0,278.4429016113281,283.0171203613281,299.1922912597656,302.7642517089844,293.1499938964844,293.1499938964844,278.1499938964844,33563.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724352121353149,3.7243764400482178,9.255390409634856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.361328125,0.0,1598.868896484375,1895.4371337890625,0.0,4300.0,0.920003354549408,1.0,0.0,3.0,1.0,0.0
17767260,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7595614194869995,0.3441155850887298,0.3144449293613434,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9005777835845947,0.581427812576294,0.5538292527198792,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9111462831497192,0.6021727323532104,0.4226838648319244,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8336977362632751,0.4586368799209595,0.4386664628982544,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6614505052566528,0.2252251654863357,1.0389227867126465,284.9072265625,284.95001220703125,302.0884094238281,296.0088806152344,298.8987121582031,297.236328125,284.9083251953125,1.0,0.6514914631843567,0.4520429074764251,0.4520429074764251,1.0,1.0,-3.324622631072998,1.1353070735931396,2.189315795898437,0.3861002326011657,0.8671817183494568,0.8671817183494568,0.0,224.9257354736328,232.0,71753.21875,0.0,3369.35546875,1.0,278.1572570800781,282.90655517578125,299.2229919433594,302.8912658691406,293.1499938964844,293.1499938964844,278.45001220703125,38465.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610389709472656,3.6104137897491455,8.697641078470042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.095703125,0.0,1507.7930908203125,1895.4371337890625,0.0,4300.0,0.8986656069755554,1.0,0.0,3.0,1.0,0.0
17767320,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7595614194869995,0.3441155850887298,0.3144449293613434,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9005777835845947,0.581427812576294,0.5538292527198792,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9111462831497192,0.6021727323532104,0.4226838648319244,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8336977362632751,0.4586368799209595,0.4386664628982544,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6614505052566528,0.2252251654863357,1.0389227867126465,284.9072265625,284.95001220703125,302.0884094238281,296.0088806152344,298.8987121582031,297.236328125,284.9083251953125,1.0,0.6514914631843567,0.4520429074764251,0.4520429074764251,1.0,1.0,-3.324622631072998,1.1353070735931396,2.189315795898437,0.3861002326011657,0.8671817183494568,0.8671817183494568,0.0,224.9257354736328,232.0,71753.21875,0.0,3369.35546875,1.0,278.1572570800781,282.90655517578125,299.2229919433594,302.8912658691406,293.1499938964844,293.1499938964844,278.45001220703125,38465.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.610389709472656,3.6104137897491455,8.697641078470042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.095703125,0.0,1507.7930908203125,1895.4371337890625,0.0,4300.0,0.8986656069755554,1.0,0.0,3.0,1.0,0.0
