time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7574582099914551,0.3442125022411346,0.3144258260726928,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8979852199554443,0.5815813541412354,0.5538354516029358,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.91059672832489,0.6065112352371216,0.42555832862854,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8316080570220947,0.4589019417762756,0.4388159513473511,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6597429513931274,0.2254422903060913,1.0398240089416504,284.9989929199219,284.95001220703125,302.10235595703125,295.99676513671875,298.90289306640625,297.2431335449219,284.9974975585937,1.0,0.6535524129867554,0.4505500495433807,0.4505500495433807,1.0,1.0,-3.329318284988404,1.1334521770477295,2.195866107940674,0.382506787776947,0.9529913663864136,0.9529913663864136,0.0,227.6790771484375,235.0,71161.0546875,0.0,3395.753662109375,1.0,278.44287109375,283.0136108398437,299.1712951660156,302.7371520996094,293.1499938964844,293.1499938964844,278.1499938964844,33562.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7226176261901855,3.722641944885254,9.24677181046718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.7080078125,0.0,1596.8690185546875,1895.4371337890625,0.0,4300.0,0.919613003730774,1.0,0.0,3.0,1.0,0.0
17767440,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7574582099914551,0.3442125022411346,0.3144258260726928,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8979852199554443,0.5815813541412354,0.5538354516029358,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.91059672832489,0.6065112352371216,0.42555832862854,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8316080570220947,0.4589019417762756,0.4388159513473511,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6597429513931274,0.2254422903060913,1.0398240089416504,284.9989929199219,284.95001220703125,302.10235595703125,295.99676513671875,298.90289306640625,297.2431335449219,284.9974975585937,1.0,0.6535524129867554,0.4505500495433807,0.4505500495433807,1.0,1.0,-3.329318284988404,1.1334521770477295,2.195866107940674,0.382506787776947,0.9529913663864136,0.9529913663864136,0.0,227.6790771484375,235.0,71161.0546875,0.0,3395.753662109375,1.0,278.44287109375,283.0136108398437,299.1712951660156,302.7371520996094,293.1499938964844,293.1499938964844,278.1499938964844,33562.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7226176261901855,3.722641944885254,9.24677181046718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.7080078125,0.0,1596.8690185546875,1895.4371337890625,0.0,4300.0,0.919613003730774,1.0,0.0,3.0,1.0,0.0
17767500,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7563095688819885,0.3438567519187927,0.3143909275531769,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.896577000617981,0.5812144875526428,0.5538199543952942,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9101741313934326,0.6081488132476807,0.4269592761993408,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8304807543754578,0.4586960673332214,0.4388934969902038,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.6588465571403503,0.2253974676132202,1.040408730506897,284.872802734375,284.95001220703125,302.10943603515625,295.9908752441406,298.90203857421875,297.2420349121094,284.87158203125,1.0,0.6546227931976318,0.4498036205768585,0.4498036205768585,1.0,1.0,-3.3317441940307617,1.1325712203979492,2.1991729736328125,0.3803809881210327,0.8641486167907715,0.8641486167907715,0.0,229.1617431640625,235.0,71979.75,0.0,3409.750732421875,1.0,278.1962280273437,282.87158203125,299.206787109375,302.9403991699219,293.1499938964844,293.1499938964844,278.1499938964844,37870.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682271957397461,3.682296514511109,9.047425351127458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.3642578125,0.0,1583.4925537109375,1895.4371337890625,0.0,4300.0,0.9116836190223694,1.0,0.0,3.0,1.0,0.0
17767560,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7545913457870483,0.3434165418148041,0.3140453100204468,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8945397734642029,0.5807153582572937,0.5534183382987976,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9090627431869508,0.6097229719161987,0.4280627071857452,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8288272023200989,0.4583788812160492,0.4386656582355499,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.6574869155883789,0.2252701073884964,1.0402352809906006,284.9072265625,284.95001220703125,302.1165466308594,295.98504638671875,298.9004821777344,297.2398681640625,284.9084777832031,1.0,0.655562162399292,0.4490777254104614,0.4490777254104614,1.0,1.0,-3.3316903114318848,1.1307882070541382,2.200902223587036,0.3779607713222503,0.8667745590209961,0.8667745590209961,0.0,230.9817657470703,238.0,71664.2578125,0.0,3419.989013671875,1.0,278.15740966796875,282.9033203125,299.2027282714844,302.8651123046875,293.1499938964844,293.1499938964844,278.45001220703125,38487.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608332395553589,3.608356475830078,8.687731565260037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.9013671875,0.0,1505.6998291015625,1895.4371337890625,0.0,4300.0,0.8982298374176025,1.0,0.0,3.0,1.0,0.0
17767620,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7525690197944641,0.3434778451919555,0.313999593257904,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8919909596443176,0.5807692408561707,0.55333012342453,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.908608853816986,0.6141200065612793,0.4309780597686767,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8267989754676819,0.4586088061332702,0.4387803673744201,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6558572053909302,0.2254812717437744,1.041103482246399,284.9988708496094,284.95001220703125,302.1305847167969,295.97369384765625,298.9047546386719,297.2466735839844,284.99737548828125,1.0,0.6575931310653687,0.4476259648799896,0.4476259648799896,1.0,1.0,-3.336207866668701,1.128925323486328,2.207282543182373,0.374289721250534,0.9525010585784912,0.9525010585784912,0.0,233.7403564453125,241.0,71077.265625,0.0,3446.12646484375,1.0,278.44287109375,283.0102233886719,299.1514892578125,302.7115478515625,293.1499938964844,293.1499938964844,278.1499938964844,33562.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7209837436676025,3.721008062362671,9.238656275556424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.0029296875,0.0,1594.9910888671875,1895.4371337890625,0.0,4300.0,0.9192460179328918,1.0,0.0,3.0,1.0,0.0
17767680,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7525690197944641,0.3434778451919555,0.313999593257904,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8919909596443176,0.5807692408561707,0.55333012342453,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.908608853816986,0.6141200065612793,0.4309780597686767,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8267989754676819,0.4586088061332702,0.4387803673744201,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6558572053909302,0.2254812717437744,1.041103482246399,284.9988708496094,284.95001220703125,302.1305847167969,295.97369384765625,298.9047546386719,297.2466735839844,284.99737548828125,1.0,0.6575931310653687,0.4476259648799896,0.4476259648799896,1.0,1.0,-3.336207866668701,1.128925323486328,2.207282543182373,0.374289721250534,0.9525010585784912,0.9525010585784912,0.0,233.7403564453125,241.0,71077.265625,0.0,3446.12646484375,1.0,278.44287109375,283.0102233886719,299.1514892578125,302.7115478515625,293.1499938964844,293.1499938964844,278.1499938964844,33562.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7209837436676025,3.721008062362671,9.238656275556424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.0029296875,0.0,1594.9910888671875,1895.4371337890625,0.0,4300.0,0.9192460179328918,1.0,0.0,3.0,1.0,0.0
17767740,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7498634457588196,0.3426341116428375,0.3135740160942077,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8887025713920593,0.5798130631446838,0.5528224110603333,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9072869420051576,0.6173646450042725,0.4335054755210876,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8241658210754395,0.4580594003200531,0.4385997354984283,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6537636518478394,0.2253065407276153,1.0414869785308838,284.90728759765625,284.95001220703125,302.1441345214844,295.962646484375,298.90191650390625,297.2433776855469,284.9083557128906,1.0,0.6595702171325684,0.4461742043495178,0.4461742043495178,1.0,1.0,-3.338376998901367,1.1260842084884644,2.2122929096221924,0.3710863590240478,0.866398811340332,0.866398811340332,0.0,237.04937744140625,244.0,71581.2421875,0.0,3470.009765625,1.0,278.15728759765625,282.89990234375,299.1836242675781,302.8399963378906,293.1499938964844,293.1499938964844,278.45001220703125,38469.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6068015098571777,3.606825590133667,8.680361247570545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.0576171875,0.0,1503.8929443359375,1895.4371337890625,0.0,4300.0,0.89786696434021,1.0,0.0,3.0,1.0,0.0
17767800,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7498634457588196,0.3426341116428375,0.3135740160942077,297.1356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8887025713920593,0.5798130631446838,0.5528224110603333,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9072869420051576,0.6173646450042725,0.4335054755210876,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8241658210754395,0.4580594003200531,0.4385997354984283,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6537636518478394,0.2253065407276153,1.0414869785308838,284.90728759765625,284.95001220703125,302.1441345214844,295.962646484375,298.90191650390625,297.2433776855469,284.9083557128906,1.0,0.6595702171325684,0.4461742043495178,0.4461742043495178,1.0,1.0,-3.338376998901367,1.1260842084884644,2.2122929096221924,0.3710863590240478,0.866398811340332,0.866398811340332,0.0,237.04937744140625,244.0,71581.2421875,0.0,3470.009765625,1.0,278.15728759765625,282.89990234375,299.1836242675781,302.8399963378906,293.1499938964844,293.1499938964844,278.45001220703125,38469.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6068015098571777,3.606825590133667,8.680361247570545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10313.0576171875,0.0,1503.8929443359375,1895.4371337890625,0.0,4300.0,0.89786696434021,1.0,0.0,3.0,1.0,0.0
17767860,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7479565143585205,0.3426509499549866,0.3134841024875641,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8862701654434204,0.57977694272995,0.5526475310325623,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9069774150848388,0.62178635597229,0.4364382028579712,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8222455382347107,0.4582633376121521,0.4386874735355377,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6522554159164429,0.2255110591650009,1.0423165559768677,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9057006835937,297.2501525878906,284.9971618652344,1.0,0.6615663766860962,0.444778174161911,0.444778174161911,1.0,1.0,-3.342681646347046,1.124136209487915,2.218545436859131,0.3686554729938507,0.9518088102340698,0.9518088102340698,0.0,239.8120880126953,247.0,70989.2109375,0.0,3495.7880859375,1.0,278.4428405761719,283.0069885253906,299.1327209472656,302.6867370605469,293.1499938964844,293.1499938964844,278.1499938964844,33566.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718981742858887,3.719006061553955,9.2287177722028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.8671875,0.0,1592.7227783203125,1895.4371337890625,0.0,4300.0,0.9187970757484436,1.0,0.0,3.0,1.0,0.0
17767920,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.7479565143585205,0.3426509499549866,0.3134841024875641,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8862701654434204,0.57977694272995,0.5526475310325623,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9069774150848388,0.62178635597229,0.4364382028579712,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8222455382347107,0.4582633376121521,0.4386874735355377,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.6522554159164429,0.2255110591650009,1.0423165559768677,284.9986572265625,284.95001220703125,302.1568603515625,295.95196533203125,298.9057006835937,297.2501525878906,284.9971618652344,1.0,0.6615663766860962,0.444778174161911,0.444778174161911,1.0,1.0,-3.342681646347046,1.124136209487915,2.218545436859131,0.3686554729938507,0.9518088102340698,0.9518088102340698,0.0,239.8120880126953,247.0,70989.2109375,0.0,3495.7880859375,1.0,278.4428405761719,283.0069885253906,299.1327209472656,302.6867370605469,293.1499938964844,293.1499938964844,278.1499938964844,33566.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718981742858887,3.719006061553955,9.2287177722028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11449.8671875,0.0,1592.7227783203125,1895.4371337890625,0.0,4300.0,0.9187970757484436,1.0,0.0,3.0,1.0,0.0
17767980,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7454068064689636,0.341787576675415,0.3130335807800293,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8831297755241394,0.5787392258644104,0.5520592927932739,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.90582537651062,0.6250306963920593,0.4389665424823761,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8197325468063354,0.4576930105686188,0.4384842216968536,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.65030437707901,0.2253287136554718,1.0426604747772217,284.9073486328125,284.95001220703125,302.1683959960937,295.94158935546875,298.90234375,297.2471618652344,284.9084167480469,1.0,0.6635085344314575,0.4433821439743042,0.4433821439743042,1.0,1.0,-3.3446528911590576,1.1212272644042969,2.2234256267547607,0.366727352142334,0.8658958077430725,0.8658958077430725,0.0,243.1208648681641,250.0,71490.9140625,0.0,3519.2822265625,1.0,278.15728759765625,282.8970031738281,299.1654357910156,302.8155822753906,293.1499938964844,293.1499938964844,278.45001220703125,38471.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604471921920776,3.6044960021972656,8.669151725371194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.4736328125,0.0,1501.3682861328125,1895.4371337890625,0.0,4300.0,0.8973512649536133,1.0,0.0,3.0,1.0,0.0
17768040,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7454068064689636,0.341787576675415,0.3130335807800293,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8831297755241394,0.5787392258644104,0.5520592927932739,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.90582537651062,0.6250306963920593,0.4389665424823761,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8197325468063354,0.4576930105686188,0.4384842216968536,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.65030437707901,0.2253287136554718,1.0426604747772217,284.9073486328125,284.95001220703125,302.1683959960937,295.94158935546875,298.90234375,297.2471618652344,284.9084167480469,1.0,0.6635085344314575,0.4433821439743042,0.4433821439743042,1.0,1.0,-3.3446528911590576,1.1212272644042969,2.2234256267547607,0.366727352142334,0.8658958077430725,0.8658958077430725,0.0,243.1208648681641,250.0,71490.9140625,0.0,3519.2822265625,1.0,278.15728759765625,282.8970031738281,299.1654357910156,302.8155822753906,293.1499938964844,293.1499938964844,278.45001220703125,38471.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604471921920776,3.6044960021972656,8.669151725371194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10296.4736328125,0.0,1501.3682861328125,1895.4371337890625,0.0,4300.0,0.8973512649536133,1.0,0.0,3.0,1.0,0.0
17768100,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7442363500595093,0.3417432606220245,0.3128421306610107,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8816559910774231,0.5786182880401611,0.5517659187316895,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9053905606269836,0.6271997094154358,0.4402920007705688,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8185473680496216,0.45772585272789,0.4383798539638519,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6493726968765259,0.2253818213939666,1.0427018404006958,285.0180358886719,284.95001220703125,302.1736145019531,295.9364929199219,298.9034729003906,297.2500915527344,285.0189819335937,1.0,0.6644324064254761,0.442684143781662,0.442684143781662,1.0,1.0,-3.3455820083618164,1.11979341506958,2.2257885932922363,0.3651361763477325,0.9441332221031188,0.9441332221031188,0.0,244.65597534179688,250.0,70717.9609375,0.0,3530.237060546875,1.0,278.4010925292969,283.0220642089844,299.121337890625,302.6088562011719,293.1499938964844,293.1499938964844,278.45001220703125,34079.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654078722000122,3.654102325439453,8.909412940738548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10632.5859375,0.0,1523.3251953125,1895.4371337890625,0.0,4300.0,0.9064889550209044,1.0,0.0,3.0,1.0,0.0
17768160,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7435440421104431,0.3417845368385315,0.3129289746284485,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8807072639465332,0.5786145329475403,0.5518054962158203,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9055230617523192,0.6294505000114441,0.4418995082378387,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8178134560585022,0.4578681588172912,0.4385492503643036,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.6488304138183594,0.2255168110132217,1.043436884880066,284.99871826171875,284.95001220703125,302.17840576171875,295.9315185546875,298.9053649902344,297.2540588378906,284.99725341796875,1.0,0.6654701828956604,0.4420029520988464,0.4420029520988464,1.0,1.0,-3.348752737045288,1.1192671060562134,2.229485511779785,0.3634907305240631,0.951156735420227,0.951156735420227,0.0,245.8845672607422,253.0,70898.546875,0.0,3544.692626953125,1.0,278.4427490234375,283.00439453125,299.1148681640625,302.66241455078125,293.1499938964844,293.1499938964844,278.1499938964844,33557.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.716258049011232,3.716282367706299,9.215205523105396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.380859375,0.0,1589.53173828125,1895.4371337890625,0.0,4300.0,0.9182465076446532,1.0,0.0,3.0,1.0,0.0
17768220,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7409884333610535,0.3409061133861542,0.3124704957008362,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8775076270103455,0.5774938464164734,0.5511453747749329,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9043060541152954,0.6326812505722046,0.444424957036972,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8152179718017578,0.4572691917419433,0.4383259117603302,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6468615531921387,0.2253141403198242,1.0437238216400146,284.9075012207031,284.95001220703125,302.1865234375,295.9217529296875,298.9009094238281,297.25067138671875,284.90850830078125,1.0,0.6673775315284729,0.4406406283378601,0.4406406283378601,1.0,1.0,-3.350526094436645,1.1165469884872437,2.2339789867401123,0.3588448464870453,0.8653571605682373,0.8653571605682373,0.0,249.19195556640625,256.0,71400.75,0.0,3567.784423828125,1.0,278.1573181152344,282.8945617675781,299.148193359375,302.7921142578125,293.1499938964844,293.1499938964844,278.45001220703125,38470.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60181736946106,3.6018412113189697,8.656386398797622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.2353515625,0.0,1498.4635009765625,1895.4371337890625,0.0,4300.0,0.8967593908309937,1.0,0.0,3.0,1.0,0.0
17768280,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7409884333610535,0.3409061133861542,0.3124704957008362,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8775076270103455,0.5774938464164734,0.5511453747749329,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9043060541152954,0.6326812505722046,0.444424957036972,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8152179718017578,0.4572691917419433,0.4383259117603302,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6468615531921387,0.2253141403198242,1.0437238216400146,284.9075012207031,284.95001220703125,302.1865234375,295.9217529296875,298.9009094238281,297.25067138671875,284.90850830078125,1.0,0.6673775315284729,0.4406406283378601,0.4406406283378601,1.0,1.0,-3.350526094436645,1.1165469884872437,2.2339789867401123,0.3588448464870453,0.8653571605682373,0.8653571605682373,0.0,249.19195556640625,256.0,71400.75,0.0,3567.784423828125,1.0,278.1573181152344,282.8945617675781,299.148193359375,302.7921142578125,293.1499938964844,293.1499938964844,278.45001220703125,38470.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60181736946106,3.6018412113189697,8.656386398797622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.2353515625,0.0,1498.4635009765625,1895.4371337890625,0.0,4300.0,0.8967593908309937,1.0,0.0,3.0,1.0,0.0
17768340,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7391655445098877,0.3408937454223633,0.3123601675033569,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8750960230827332,0.5772948265075684,0.5508242845535278,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9040049910545348,0.6371074318885803,0.4473626911640167,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8132777214050293,0.4574232697486877,0.4383731782436371,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6454165577888489,0.2254921793937683,1.0444566011428833,284.9981384277344,284.95001220703125,302.1923522949219,295.91229248046875,298.90234375,297.25701904296875,284.99664306640625,1.0,0.6693070530891418,0.4392782747745514,0.4392782747745514,1.0,1.0,-3.354467391967773,1.1146200895309448,2.239847421646118,0.3544415831565857,0.9501155018806458,0.9501155018806458,0.0,251.9490509033203,259.0,70808.7890625,0.0,3592.883056640625,1.0,278.4428100585937,283.0015563964844,299.0980224609375,302.63970947265625,293.1499938964844,293.1499938964844,278.1499938964844,33573.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713898897171021,3.7139229774475098,9.203508852806408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.697265625,0.0,1586.9525146484375,1895.4371337890625,0.0,4300.0,0.9176561236381532,1.0,0.0,3.0,1.0,0.0
17768400,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7391655445098877,0.3408937454223633,0.3123601675033569,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8750960230827332,0.5772948265075684,0.5508242845535278,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9040049910545348,0.6371074318885803,0.4473626911640167,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8132777214050293,0.4574232697486877,0.4383731782436371,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6454165577888489,0.2254921793937683,1.0444566011428833,284.9981384277344,284.95001220703125,302.1923522949219,295.91229248046875,298.90234375,297.25701904296875,284.99664306640625,1.0,0.6693070530891418,0.4392782747745514,0.4392782747745514,1.0,1.0,-3.354467391967773,1.1146200895309448,2.239847421646118,0.3544415831565857,0.9501155018806458,0.9501155018806458,0.0,251.9490509033203,259.0,70808.7890625,0.0,3592.883056640625,1.0,278.4428100585937,283.0015563964844,299.0980224609375,302.63970947265625,293.1499938964844,293.1499938964844,278.1499938964844,33573.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713898897171021,3.7139229774475098,9.203508852806408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.697265625,0.0,1586.9525146484375,1895.4371337890625,0.0,4300.0,0.9176561236381532,1.0,0.0,3.0,1.0,0.0
17768460,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7367647290229797,0.3400160372257232,0.3118951916694641,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8720580339431763,0.5761111378669739,0.5500974059104919,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.90295147895813,0.6403376460075378,0.4498837292194366,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8107633590698242,0.4568105936050415,0.4381306767463684,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6435861587524414,0.2252888977527618,1.044713020324707,284.9074401855469,284.95001220703125,302.19561767578125,295.90313720703125,298.8957214355469,297.2530517578125,284.9084167480469,1.0,0.6711844801902771,0.4379231631755829,0.4379231631755829,1.0,1.0,-3.3560903072357178,1.1117238998413086,2.244366407394409,0.3510608971118927,0.8645458817481995,0.8645458817481995,0.0,255.25259399414065,262.0,71302.6328125,0.0,3615.657958984375,1.0,278.1573486328125,282.8924865722656,299.1318359375,302.76922607421875,293.1499938964844,293.1499938964844,278.45001220703125,38484.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5984702110290527,3.598494291305542,8.640305964036088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.228515625,0.0,1494.921142578125,1895.4371337890625,0.0,4300.0,0.8960260152816772,1.0,0.0,3.0,1.0,0.0
17768520,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7367647290229797,0.3400160372257232,0.3118951916694641,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8720580339431763,0.5761111378669739,0.5500974059104919,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.90295147895813,0.6403376460075378,0.4498837292194366,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8107633590698242,0.4568105936050415,0.4381306767463684,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6435861587524414,0.2252888977527618,1.044713020324707,284.9074401855469,284.95001220703125,302.19561767578125,295.90313720703125,298.8957214355469,297.2530517578125,284.9084167480469,1.0,0.6711844801902771,0.4379231631755829,0.4379231631755829,1.0,1.0,-3.3560903072357178,1.1117238998413086,2.244366407394409,0.3510608971118927,0.8645458817481995,0.8645458817481995,0.0,255.25259399414065,262.0,71302.6328125,0.0,3615.657958984375,1.0,278.1573486328125,282.8924865722656,299.1318359375,302.76922607421875,293.1499938964844,293.1499938964844,278.45001220703125,38484.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5984702110290527,3.598494291305542,8.640305964036088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.228515625,0.0,1494.921142578125,1895.4371337890625,0.0,4300.0,0.8960260152816772,1.0,0.0,3.0,1.0,0.0
17768580,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7351057529449463,0.3400033712387085,0.3117808997631073,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8698274493217468,0.5758469104766846,0.549711287021637,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9028261303901672,0.6447727084159851,0.4528229236602783,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8089345693588257,0.4569478929042816,0.4381584823131561,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.642290472984314,0.2254670858383178,1.0454243421554563,284.9975280761719,284.95001220703125,302.1959228515625,295.8942565917969,298.8946533203125,297.25885009765625,284.9960632324219,1.0,0.673086941242218,0.436568021774292,0.436568021774292,1.0,1.0,-3.359905958175659,1.1095525026321411,2.2503533363342285,0.3489391207695007,0.9486998915672302,0.9486998915672302,0.0,258.0054931640625,265.0,70704.65625,0.0,3640.525390625,1.0,278.4427795410156,282.9993591308594,299.0818786621094,302.61669921875,293.1499938964844,293.1499938964844,278.1499938964844,33588.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710179567337036,3.710203647613525,9.185084195451054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.6904296875,0.0,1582.813720703125,1895.4371337890625,0.0,4300.0,0.9168269634246826,1.0,0.0,3.0,1.0,0.0
17768640,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7351057529449463,0.3400033712387085,0.3117808997631073,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8698274493217468,0.5758469104766846,0.549711287021637,297.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9028261303901672,0.6447727084159851,0.4528229236602783,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8089345693588257,0.4569478929042816,0.4381584823131561,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.642290472984314,0.2254670858383178,1.0454243421554563,284.9975280761719,284.95001220703125,302.1959228515625,295.8942565917969,298.8946533203125,297.25885009765625,284.9960632324219,1.0,0.673086941242218,0.436568021774292,0.436568021774292,1.0,1.0,-3.359905958175659,1.1095525026321411,2.2503533363342285,0.3489391207695007,0.9486998915672302,0.9486998915672302,0.0,258.0054931640625,265.0,70704.65625,0.0,3640.525390625,1.0,278.4427795410156,282.9993591308594,299.0818786621094,302.61669921875,293.1499938964844,293.1499938964844,278.1499938964844,33588.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710179567337036,3.710203647613525,9.185084195451054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11390.6904296875,0.0,1582.813720703125,1895.4371337890625,0.0,4300.0,0.9168269634246826,1.0,0.0,3.0,1.0,0.0
17768700,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7342111468315125,0.3396012485027313,0.3116964995861053,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8686470985412598,0.5752836465835571,0.5495025515556335,297.4413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.902654469013214,0.6464136242866516,0.4542365074157715,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8079566359519958,0.4566839039325714,0.4381756782531738,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6416287422180176,0.225404143333435,1.0459158420562744,284.87274169921875,284.95001220703125,302.19488525390625,295.88995361328125,298.8905029296875,297.2570495605469,284.8717346191406,1.0,0.6740763187408447,0.4358904659748077,0.4358904659748077,1.0,1.0,-3.361872911453247,1.1084634065628052,2.2534096240997314,0.3481212556362152,0.8604487180709839,0.8604487180709839,0.0,259.49169921875,265.0,71505.625,0.0,3653.738525390625,1.0,278.196533203125,282.8592834472656,299.1189880371094,302.8201599121094,293.1499938964844,293.1499938964844,278.1499938964844,37968.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667659044265747,3.6676836013793945,8.975759442364506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.6181640625,0.0,1567.7015380859375,1895.4371337890625,0.0,4300.0,0.9084704518318176,1.0,0.0,3.0,1.0,0.0
17768760,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7328402400016785,0.3391254246234894,0.3113132417201996,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8669393062591553,0.5745998620986938,0.5489213466644287,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9019096493721008,0.6479958295822144,0.4553386270999908,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8064708709716797,0.4563145935535431,0.4378944635391235,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.6405828595161438,0.2252582609653473,1.0456500053405762,284.907470703125,284.95001220703125,302.19293212890625,295.8856811523437,298.88543701171875,297.2542724609375,284.9085998535156,1.0,0.6749365329742432,0.435240626335144,0.435240626335144,1.0,1.0,-3.361383438110352,1.106535792350769,2.254847764968872,0.3469259440898895,0.8634175062179565,0.8634175062179565,0.0,261.307861328125,268.0,71184.234375,0.0,3663.003662109375,1.0,278.15753173828125,282.891357421875,299.11602783203125,302.74591064453125,293.1499938964844,293.1499938964844,278.45001220703125,38522.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.593350648880005,3.593374490737915,8.615737669970258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10243.8115234375,0.0,1489.630615234375,1895.4371337890625,0.0,4300.0,0.8949284553527832,1.0,0.0,3.0,1.0,0.0
17768820,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.73122239112854,0.3391002714633941,0.311191201210022,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8647468686103821,0.5742644667625427,0.5484715104103088,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.90180104970932,0.6524257659912109,0.4582747220993042,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.804610550403595,0.4564224481582641,0.4378976225852966,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6393257975578308,0.2254239618778228,1.0463162660598757,284.9969787597656,284.95001220703125,302.1863098144531,295.8773803710937,298.8819274902344,297.259521484375,284.9955444335937,1.0,0.6768104434013367,0.4339409470558166,0.4339409470558166,1.0,1.0,-3.365025043487549,1.104429841041565,2.2605950832366943,0.3446263372898102,0.9470078349113464,0.9470078349113464,0.0,264.064453125,271.0,70589.5703125,0.0,3687.563232421875,1.0,278.4427490234375,282.9979248046875,299.0663452148437,302.593505859375,293.1499938964844,293.1499938964844,278.1499938964844,33599.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70524787902832,3.7052719593048096,9.160682452602488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.03515625,0.0,1577.275146484375,1895.4371337890625,0.0,4300.0,0.9157235026359558,1.0,0.0,3.0,1.0,0.0
17768880,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.73122239112854,0.3391002714633941,0.311191201210022,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8647468686103821,0.5742644667625427,0.5484715104103088,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.90180104970932,0.6524257659912109,0.4582747220993042,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.804610550403595,0.4564224481582641,0.4378976225852966,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6393257975578308,0.2254239618778228,1.0463162660598757,284.9969787597656,284.95001220703125,302.1863098144531,295.8773803710937,298.8819274902344,297.259521484375,284.9955444335937,1.0,0.6768104434013367,0.4339409470558166,0.4339409470558166,1.0,1.0,-3.365025043487549,1.104429841041565,2.2605950832366943,0.3446263372898102,0.9470078349113464,0.9470078349113464,0.0,264.064453125,271.0,70589.5703125,0.0,3687.563232421875,1.0,278.4427490234375,282.9979248046875,299.0663452148437,302.593505859375,293.1499938964844,293.1499938964844,278.1499938964844,33599.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.70524787902832,3.7052719593048096,9.160682452602488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.03515625,0.0,1577.275146484375,1895.4371337890625,0.0,4300.0,0.9157235026359558,1.0,0.0,3.0,1.0,0.0
17768940,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7289711833000183,0.3382118046283722,0.3107156455516815,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8618752956390381,0.5729532837867737,0.5476218461990356,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.90086430311203,0.6556318402290344,0.4607808291912079,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8020981550216675,0.4557610154151916,0.4376091957092285,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6376373171806335,0.2252013385295868,1.04649555683136,284.9077453613281,284.95001220703125,302.1756591796875,295.86932373046875,298.8702087402344,297.25457763671875,284.90869140625,1.0,0.6786302924156189,0.4326412677764892,0.4326412677764892,1.0,1.0,-3.3663218021392822,1.1014925241470337,2.264829397201538,0.3413117825984955,0.8622733950614929,0.8622733950614929,0.0,267.36920166015625,274.0,71067.234375,0.0,3709.67529296875,1.0,278.15740966796875,282.89080810546875,299.1009216308594,302.7226257324219,293.1499938964844,293.1499938964844,278.45001220703125,38505.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5879549980163574,3.587978839874268,8.589883577769797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.1337890625,0.0,1483.6590576171875,1895.4371337890625,0.0,4300.0,0.8937110304832458,1.0,0.0,3.0,1.0,0.0
17769000,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7289711833000183,0.3382118046283722,0.3107156455516815,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8618752956390381,0.5729532837867737,0.5476218461990356,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.90086430311203,0.6556318402290344,0.4607808291912079,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8020981550216675,0.4557610154151916,0.4376091957092285,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6376373171806335,0.2252013385295868,1.04649555683136,284.9077453613281,284.95001220703125,302.1756591796875,295.86932373046875,298.8702087402344,297.25457763671875,284.90869140625,1.0,0.6786302924156189,0.4326412677764892,0.4326412677764892,1.0,1.0,-3.3663218021392822,1.1014925241470337,2.264829397201538,0.3413117825984955,0.8622733950614929,0.8622733950614929,0.0,267.36920166015625,274.0,71067.234375,0.0,3709.67529296875,1.0,278.15740966796875,282.89080810546875,299.1009216308594,302.7226257324219,293.1499938964844,293.1499938964844,278.45001220703125,38505.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5879549980163574,3.587978839874268,8.589883577769797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.1337890625,0.0,1483.6590576171875,1895.4371337890625,0.0,4300.0,0.8937110304832458,1.0,0.0,3.0,1.0,0.0
17769060,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7273514270782471,0.3381689190864563,0.3105884194374084,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8596822023391724,0.5725500583648682,0.5471196174621582,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9007242918014526,0.6600490808486938,0.4637166559696197,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8002196550369263,0.4558371603488922,0.4375922381877899,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6363858580589294,0.2253535091876983,1.0471290349960327,284.9969787597656,284.95001220703125,302.16064453125,295.86151123046875,298.8641967773437,297.2596130371094,284.9960327148437,1.0,0.6804764270782471,0.4313982129096985,0.4313982129096985,1.0,1.0,-3.369827508926392,1.0995535850524902,2.2702739238739014,0.3376699388027191,0.9453218579292296,0.9453218579292296,0.0,270.1217041015625,277.0,70466.9765625,0.0,3733.966796875,1.0,278.44195556640625,282.99822998046875,299.0519714355469,302.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,33667.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697421550750733,3.6974456310272217,9.12202381186944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.20703125,0.0,1568.893798828125,1895.4371337890625,0.0,4300.0,0.9142773151397704,1.0,0.0,3.0,1.0,0.0
17769120,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7273514270782471,0.3381689190864563,0.3105884194374084,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8596822023391724,0.5725500583648682,0.5471196174621582,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9007242918014526,0.6600490808486938,0.4637166559696197,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8002196550369263,0.4558371603488922,0.4375922381877899,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.6363858580589294,0.2253535091876983,1.0471290349960327,284.9969787597656,284.95001220703125,302.16064453125,295.86151123046875,298.8641967773437,297.2596130371094,284.9960327148437,1.0,0.6804764270782471,0.4313982129096985,0.4313982129096985,1.0,1.0,-3.369827508926392,1.0995535850524902,2.2702739238739014,0.3376699388027191,0.9453218579292296,0.9453218579292296,0.0,270.1217041015625,277.0,70466.9765625,0.0,3733.966796875,1.0,278.44195556640625,282.99822998046875,299.0519714355469,302.5705261230469,293.1499938964844,293.1499938964844,278.1499938964844,33667.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697421550750733,3.6974456310272217,9.12202381186944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11341.20703125,0.0,1568.893798828125,1895.4371337890625,0.0,4300.0,0.9142773151397704,1.0,0.0,3.0,1.0,0.0
17769180,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7251271605491638,0.3372758328914642,0.3101029396057129,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8568663597106934,0.5711899995803833,0.5462160110473633,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8998027443885803,0.6632450222969055,0.4662108123302459,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7977377772331238,0.4551560580730438,0.4372799694538116,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.634739339351654,0.2251252233982086,1.047271966934204,284.908203125,284.95001220703125,302.14093017578125,295.8539428710937,298.849853515625,297.2547607421875,284.9090576171875,1.0,0.6822676062583923,0.4301551878452301,0.4301551878452301,1.0,1.0,-3.3709592819213867,1.096724510192871,2.274234771728516,0.3337920010089874,0.8610719442367554,0.8610719442367554,0.0,273.4256286621094,280.0,70948.4765625,0.0,3755.72314453125,1.0,278.157470703125,282.89129638671875,299.0865173339844,302.7001953125,293.1499938964844,293.1499938964844,278.45001220703125,38499.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5817012786865234,3.5817251205444336,8.559965749554976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.611328125,0.0,1476.851318359375,1895.4371337890625,0.0,4300.0,0.8923205137252808,1.0,0.0,3.0,1.0,0.0
