time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.7251271605491638,0.3372758328914642,0.3101029396057129,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8568663597106934,0.5711899995803833,0.5462160110473633,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8998027443885803,0.6632450222969055,0.4662108123302459,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7977377772331238,0.4551560580730438,0.4372799694538116,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.634739339351654,0.2251252233982086,1.047271966934204,284.908203125,284.95001220703125,302.14093017578125,295.8539428710937,298.849853515625,297.2547607421875,284.9090576171875,1.0,0.6822676062583923,0.4301551878452301,0.4301551878452301,1.0,1.0,-3.3709592819213867,1.096724510192871,2.274234771728516,0.3337920010089874,0.8610719442367554,0.8610719442367554,0.0,273.4256286621094,280.0,70948.4765625,0.0,3755.72314453125,1.0,278.157470703125,282.89129638671875,299.0865173339844,302.7001953125,293.1499938964844,293.1499938964844,278.45001220703125,38499.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5817012786865234,3.5817251205444336,8.559965749554976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.611328125,0.0,1476.851318359375,1895.4371337890625,0.0,4300.0,0.8923205137252808,1.0,0.0,3.0,1.0,0.0
17769300,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7241243124008179,0.3372103869915008,0.3098995685577392,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8555766344070435,0.5709065198898315,0.5457769632339478,297.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8994993567466736,0.6654072403907776,0.4675294458866119,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.7966007590293884,0.4551317691802978,0.4371267259120941,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6339715123176575,0.2251592427492141,1.04723060131073,285.01593017578125,284.95001220703125,302.1291809082031,295.8502197265625,298.8451538085937,297.2568664550781,285.01629638671875,1.0,0.6831209659576416,0.4295336604118347,0.4295336604118347,1.0,1.0,-3.371531248092652,1.095308780670166,2.2762224674224854,0.3318260610103607,0.9374250173568726,0.9374250173568726,0.0,274.9502258300781,280.0,70192.7109375,0.0,3765.899658203125,1.0,278.4000549316406,283.0137939453125,299.04302978515625,302.496337890625,293.1499938964844,293.1499938964844,278.45001220703125,34045.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632892608642578,3.632916212081909,8.806400160210615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10537.9619140625,0.0,1499.6644287109375,1895.4371337890625,0.0,4300.0,0.9016038179397584,1.0,0.0,3.0,1.0,0.0
17769360,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7235357165336609,0.3372141718864441,0.3099587261676788,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8547316193580627,0.5707230567932129,0.5456545948982239,297.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8996775150299072,0.6675991415977478,0.4691140055656433,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.7959012389183044,0.4552026093006134,0.4372349679470062,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.633534848690033,0.2252723127603531,1.0478752851486206,284.9963073730469,284.95001220703125,302.1161499023437,295.8465576171875,298.84063720703125,297.2596740722656,284.994873046875,1.0,0.6840847730636597,0.4289226531982422,0.4289226531982422,1.0,1.0,-3.374264478683472,1.0946965217590332,2.2795679569244385,0.3303156793117523,0.943309247493744,0.943309247493744,0.0,276.1858215332031,283.0,70354.640625,0.0,3779.64990234375,1.0,278.4427185058594,282.99774169921875,299.0373840332031,302.548583984375,293.1499938964844,293.1499938964844,278.1499938964844,33597.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6930110454559326,3.693035125732422,9.100274382944916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11322.5458984375,0.0,1563.361083984375,1895.4371337890625,0.0,4300.0,0.913016140460968,1.0,0.0,3.0,1.0,0.0
17769420,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7213449478149414,0.3362915515899658,0.309453010559082,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8520021438598633,0.5692875981330872,0.5446867942810059,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8987608551979065,0.6706439256668091,0.4715177714824676,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7934830784797668,0.4544816315174103,0.4368908405303955,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6319541335105896,0.2250366359949112,1.0479966402053833,284.9083251953125,284.95001220703125,302.0859680175781,295.8393249511719,298.82257080078125,297.2542419433594,284.9091796875,1.0,0.6858394742012024,0.4277006387710571,0.4277006387710571,1.0,1.0,-3.3751227855682373,1.0917575359344482,2.283365249633789,0.3269627690315246,0.8595089912414551,0.8595089912414551,0.0,279.5015563964844,286.0,70820.2421875,0.0,3800.8515625,1.0,278.15753173828125,282.8925476074219,299.0726928710937,302.6780090332031,293.1499938964844,293.1499938964844,278.45001220703125,38513.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5743179321289062,3.5743415355682373,8.524710892743315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.8994140625,0.0,1469.0023193359375,1895.4371337890625,0.0,4300.0,0.8906923532485962,1.0,0.0,3.0,1.0,0.0
17769480,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7213449478149414,0.3362915515899658,0.309453010559082,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8520021438598633,0.5692875981330872,0.5446867942810059,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8987608551979065,0.6706439256668091,0.4715177714824676,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7934830784797668,0.4544816315174103,0.4368908405303955,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6319541335105896,0.2250366359949112,1.0479966402053833,284.9083251953125,284.95001220703125,302.0859680175781,295.8393249511719,298.82257080078125,297.2542419433594,284.9091796875,1.0,0.6858394742012024,0.4277006387710571,0.4277006387710571,1.0,1.0,-3.3751227855682373,1.0917575359344482,2.283365249633789,0.3269627690315246,0.8595089912414551,0.8595089912414551,0.0,279.5015563964844,286.0,70820.2421875,0.0,3800.8515625,1.0,278.15753173828125,282.8925476074219,299.0726928710937,302.6780090332031,293.1499938964844,293.1499938964844,278.45001220703125,38513.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5743179321289062,3.5743415355682373,8.524710892743315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10186.8994140625,0.0,1469.0023193359375,1895.4371337890625,0.0,4300.0,0.8906923532485962,1.0,0.0,3.0,1.0,0.0
17769540,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7203216552734375,0.3362119495868683,0.3092343509197235,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8507094383239746,0.5689603686332703,0.5442022085189819,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.898453414440155,0.672836422920227,0.4728462100028991,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.792339026927948,0.4544405043125152,0.4367185533046722,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.6311920285224915,0.2250708490610122,1.0479509830474854,285.015625,284.95001220703125,302.0679931640625,295.8356018066406,298.81573486328125,297.2562561035156,285.0152893066406,1.0,0.6867079138755798,0.4270651638507843,0.4270651638507843,1.0,1.0,-3.375605821609497,1.0902410745620728,2.285364866256714,0.3251765370368957,0.9363824129104614,0.9363824129104614,0.0,281.0838623046875,286.0,70077.875,0.0,3811.1640625,1.0,278.40338134765625,283.0145568847656,299.0282287597656,302.4761657714844,293.1499938964844,293.1499938964844,278.45001220703125,33909.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629945993423462,3.629969358444214,8.792119956524402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10527.345703125,0.0,1495.4144287109375,1895.4371337890625,0.0,4300.0,0.9006891846656799,1.0,0.0,3.0,1.0,0.0
17769600,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7197678089141846,0.3361922800540924,0.3092819154262543,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8499266505241394,0.5687432885169983,0.5440582633018494,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8986281752586365,0.6748961806297302,0.4743415713310241,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7916908860206604,0.4544831812381744,0.4368091225624084,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6307953000068665,0.2251715511083603,1.0485620498657229,284.9955444335937,284.95001220703125,302.04998779296875,295.83221435546875,298.8095397949219,297.2587890625,284.9945983886719,1.0,0.6876152157783508,0.426478624343872,0.426478624343872,1.0,1.0,-3.378131151199341,1.0895880460739136,2.2885429859161377,0.3239082396030426,0.9407731294631958,0.9407731294631958,0.0,282.26788330078125,274.0,70218.921875,0.0,3824.15869140625,1.0,278.4418640136719,282.99920654296875,299.0241394042969,302.5263977050781,293.1499938964844,293.1499938964844,278.1499938964844,33693.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.683445930480957,3.6834700107574463,9.053196095010208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.580078125,0.0,1553.2801513671875,1895.4371337890625,0.0,4300.0,0.9111464023590088,1.0,0.0,3.0,1.0,0.0
17769660,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.721160888671875,0.3352722227573395,0.3085008263587951,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.851653516292572,0.5672712326049805,0.5427654981613159,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9027248620986938,0.6779248118400574,0.4765131771564483,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7936464548110962,0.453745573759079,0.4361625015735626,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6322852373123169,0.2249421328306198,1.0473705530166626,284.9076232910156,284.95001220703125,302.0102844238281,295.82586669921875,298.7885437011719,297.253662109375,284.9083251953125,1.0,0.685167670249939,0.4252787232398987,0.4252787232398987,1.0,1.0,-3.376049995422364,1.0855927467346191,2.290457248687744,0.3204916417598724,0.8565806746482849,0.8565806746482849,0.0,278.6060485839844,262.0,70631.2734375,0.0,3797.988525390625,1.0,278.1575927734375,282.8946838378906,299.0589294433594,302.6528625488281,293.1499938964844,293.1499938964844,278.45001220703125,38584.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563312768936157,3.5633363723754883,8.472296713080141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.828125,0.0,1457.7259521484375,1895.4371337890625,0.0,4300.0,0.8883028030395508,1.0,0.0,3.0,1.0,0.0
17769720,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.721160888671875,0.3352722227573395,0.3085008263587951,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.851653516292572,0.5672712326049805,0.5427654981613159,297.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9027248620986938,0.6779248118400574,0.4765131771564483,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7936464548110962,0.453745573759079,0.4361625015735626,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6322852373123169,0.2249421328306198,1.0473705530166626,284.9076232910156,284.95001220703125,302.0102844238281,295.82586669921875,298.7885437011719,297.253662109375,284.9083251953125,1.0,0.685167670249939,0.4252787232398987,0.4252787232398987,1.0,1.0,-3.376049995422364,1.0855927467346191,2.290457248687744,0.3204916417598724,0.8565806746482849,0.8565806746482849,0.0,278.6060485839844,262.0,70631.2734375,0.0,3797.988525390625,1.0,278.1575927734375,282.8946838378906,299.0589294433594,302.6528625488281,293.1499938964844,293.1499938964844,278.45001220703125,38584.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563312768936157,3.5633363723754883,8.472296713080141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10159.828125,0.0,1457.7259521484375,1895.4371337890625,0.0,4300.0,0.8883028030395508,1.0,0.0,3.0,1.0,0.0
17769780,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7253197431564331,0.3352400958538055,0.3079751431941986,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8567167520523071,0.5667358040809631,0.5417140126228333,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9110212326049804,0.6822240352630615,0.4790492951869964,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7988525032997131,0.4537777006626129,0.4356770515441894,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6360776424407959,0.2251420021057129,1.0461536645889282,284.9923400878906,284.95001220703125,301.9691162109375,295.82086181640625,298.7743530273437,297.259033203125,284.99139404296875,1.0,0.680880606174469,0.4240788221359253,0.4240788221359253,1.0,1.0,-3.3751490116119385,1.0820354223251345,2.293113470077514,0.3170192241668701,0.9347455501556396,0.9347455501556396,0.0,270.477783203125,250.0,69969.0625,0.0,3748.995849609375,1.0,278.4417724609375,283.0005798339844,299.010498046875,302.4976501464844,293.1499938964844,293.1499938964844,278.1499938964844,33803.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66906476020813,3.66908860206604,8.982641475085984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.865234375,0.0,1537.96337890625,1895.4371337890625,0.0,4300.0,0.9079768657684326,1.0,0.0,3.0,1.0,0.0
17769840,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.7253197431564331,0.3352400958538055,0.3079751431941986,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8567167520523071,0.5667358040809631,0.5417140126228333,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9110212326049804,0.6822240352630615,0.4790492951869964,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7988525032997131,0.4537777006626129,0.4356770515441894,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6360776424407959,0.2251420021057129,1.0461536645889282,284.9923400878906,284.95001220703125,301.9691162109375,295.82086181640625,298.7743530273437,297.259033203125,284.99139404296875,1.0,0.680880606174469,0.4240788221359253,0.4240788221359253,1.0,1.0,-3.3751490116119385,1.0820354223251345,2.293113470077514,0.3170192241668701,0.9347455501556396,0.9347455501556396,0.0,270.477783203125,250.0,69969.0625,0.0,3748.995849609375,1.0,278.4417724609375,283.0005798339844,299.010498046875,302.4976501464844,293.1499938964844,293.1499938964844,278.1499938964844,33803.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66906476020813,3.66908860206604,8.982641475085984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.865234375,0.0,1537.96337890625,1895.4371337890625,0.0,4300.0,0.9079768657684326,1.0,0.0,3.0,1.0,0.0
17769900,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.7278297543525696,0.33486407995224,0.3076657652854919,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8598561882972717,0.566074788570404,0.5411501526832581,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9160736799240112,0.6837939023971558,0.4802316725254059,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8020296692848206,0.4534879028797149,0.4354130923748016,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6384360194206238,0.2251157909631729,1.0456128120422363,284.8709411621094,284.95001220703125,301.947998046875,295.8187866210937,298.7640991210937,297.2573547363281,284.8705749511719,1.0,0.6783571243286133,0.423478901386261,0.423478901386261,1.0,1.0,-3.374559164047241,1.080195426940918,2.2943637371063232,0.3153715431690216,0.8474393486976624,0.8474393486976624,0.0,265.7270812988281,250.0,70680.0625,0.0,3720.20849609375,1.0,278.1974182128906,282.8657531738281,299.0481872558594,302.6967468261719,293.1499938964844,293.1499938964844,278.1499938964844,38390.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61977744102478,3.6198015213012695,8.742929935579014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.8291015625,0.0,1517.5390625,1895.4371337890625,0.0,4300.0,0.897991418838501,1.0,0.0,3.0,1.0,0.0
17769960,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7301690578460693,0.3344488739967346,0.3070802986621856,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8628837466239929,0.5653343200683594,0.5402432680130005,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.921074628829956,0.6853472590446472,0.4811078310012817,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8050724267959595,0.4531252980232239,0.434868723154068,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.6407074332237244,0.2250325828790664,1.0443594455718994,284.9082336425781,284.95001220703125,301.926513671875,295.8170166015625,298.7535400390625,297.2551574707031,284.908935546875,1.0,0.6755332946777344,0.4229429960250854,0.4229429960250854,1.0,1.0,-3.371657133102417,1.077683687210083,2.293973445892334,0.3135109543800354,0.852505624294281,0.852505624294281,0.0,260.9358825683594,238.0,70335.609375,0.0,3685.65771484375,1.0,278.157958984375,282.9004821777344,299.0457763671875,302.6207275390625,293.1499938964844,293.1499938964844,278.45001220703125,38642.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.544360399246216,3.544383764266968,8.382413057006488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.05078125,0.0,1437.980712890625,1895.4371337890625,0.0,4300.0,0.8841381669044495,1.0,0.0,3.0,1.0,0.0
17770020,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7366697192192078,0.3345096409320831,0.3065387308597564,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8711107969284058,0.5648475885391235,0.5391311049461365,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9339476227760316,0.6897175312042236,0.4836151301860809,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8129302859306335,0.4532227516174316,0.4343371391296386,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6468173265457153,0.2253414541482925,1.043105125427246,284.9918212890625,284.95001220703125,301.8824768066406,295.8141784667969,298.73956298828125,297.2612609863281,284.9909362792969,1.0,0.6696942448616028,0.4218711853027344,0.4218711853027344,1.0,1.0,-3.370528221130371,1.0743778944015503,2.2961504459381104,0.3103384375572204,0.9297852516174316,0.9297852516174316,0.0,249.82188415527344,226.0,69694.8203125,0.0,3619.03515625,1.0,278.44158935546875,283.00537109375,298.9990234375,302.46783447265625,293.1499938964844,293.1499938964844,278.1499938964844,33811.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650726079940796,3.650749683380127,8.893071594684443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.8212890625,0.0,1517.595947265625,1895.4371337890625,0.0,4300.0,0.903870165348053,1.0,0.0,3.0,1.0,0.0
17770080,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7366697192192078,0.3345096409320831,0.3065387308597564,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8711107969284058,0.5648475885391235,0.5391311049461365,297.44677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9339476227760316,0.6897175312042236,0.4836151301860809,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8129302859306335,0.4532227516174316,0.4343371391296386,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6468173265457153,0.2253414541482925,1.043105125427246,284.9918212890625,284.95001220703125,301.8824768066406,295.8141784667969,298.73956298828125,297.2612609863281,284.9909362792969,1.0,0.6696942448616028,0.4218711853027344,0.4218711853027344,1.0,1.0,-3.370528221130371,1.0743778944015503,2.2961504459381104,0.3103384375572204,0.9297852516174316,0.9297852516174316,0.0,249.82188415527344,226.0,69694.8203125,0.0,3619.03515625,1.0,278.44158935546875,283.00537109375,298.9990234375,302.46783447265625,293.1499938964844,293.1499938964844,278.1499938964844,33811.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650726079940796,3.650749683380127,8.893071594684443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.8212890625,0.0,1517.595947265625,1895.4371337890625,0.0,4300.0,0.903870165348053,1.0,0.0,3.0,1.0,0.0
17770140,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7434220910072327,0.3337967097759247,0.3056560158729553,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8798038959503174,0.5634905695915222,0.5376383066177368,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9469877481460572,0.6928897500038147,0.4856619238853454,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8207625150680542,0.4526249468326568,0.4335184693336487,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6534008383750916,0.2253240644931793,1.0414445400238037,284.9099426269531,284.95001220703125,301.83709716796875,295.812255859375,298.7185974121094,297.2579040527344,284.91046142578125,1.0,0.6635140180587769,0.4207993745803833,0.4207993745803833,1.0,1.0,-3.3671584129333496,1.070246934890747,2.2969114780426025,0.3070230185985565,0.8496288657188416,0.8496288657188416,0.0,238.7303924560547,214.0,70071.015625,0.0,3547.29541015625,1.0,278.15789794921875,282.9071655273437,299.0360107421875,302.5927124023437,293.1499938964844,293.1499938964844,278.45001220703125,38581.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526256799697876,3.526280164718628,8.297002409562992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.1044921875,0.0,1418.468994140625,1895.4371337890625,0.0,4300.0,0.8801169991493225,1.0,0.0,3.0,1.0,0.0
17770200,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7434220910072327,0.3337967097759247,0.3056560158729553,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8798038959503174,0.5634905695915222,0.5376383066177368,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9469877481460572,0.6928897500038147,0.4856619238853454,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8207625150680542,0.4526249468326568,0.4335184693336487,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6534008383750916,0.2253240644931793,1.0414445400238037,284.9099426269531,284.95001220703125,301.83709716796875,295.812255859375,298.7185974121094,297.2579040527344,284.91046142578125,1.0,0.6635140180587769,0.4207993745803833,0.4207993745803833,1.0,1.0,-3.3671584129333496,1.070246934890747,2.2969114780426025,0.3070230185985565,0.8496288657188416,0.8496288657188416,0.0,238.7303924560547,214.0,70071.015625,0.0,3547.29541015625,1.0,278.15789794921875,282.9071655273437,299.0360107421875,302.5927124023437,293.1499938964844,293.1499938964844,278.45001220703125,38581.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.526256799697876,3.526280164718628,8.297002409562992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.1044921875,0.0,1418.468994140625,1895.4371337890625,0.0,4300.0,0.8801169991493225,1.0,0.0,3.0,1.0,0.0
17770260,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7518951296806335,0.3339020609855652,0.3051330149173736,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.890464723110199,0.5630193948745728,0.5365177392959595,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9615899324417114,0.6972840428352356,0.4881687462329864,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8300351500511169,0.4527497291564941,0.4329888224601745,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6615124344825745,0.2257000356912613,1.0403714179992676,284.9914245605469,284.95001220703125,301.7903747558594,295.81103515625,298.70428466796875,297.2641906738281,284.9905700683594,1.0,0.6572118997573853,0.4197973310947418,0.4197973310947418,1.0,1.0,-3.366261482238769,1.0671976804733276,2.2990639209747314,0.3040609955787658,0.9256653785705566,0.9256653785705566,0.0,226.81646728515625,202.0,69453.890625,0.0,3476.75048828125,1.0,278.44146728515625,283.01025390625,298.9909362792969,302.4434814453125,293.1499938964844,293.1499938964844,278.1499938964844,33786.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634056329727173,3.634079694747925,8.812043006400927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.9384765625,0.0,1499.0115966796875,1895.4371337890625,0.0,4300.0,0.9001035690307617,1.0,0.0,3.0,1.0,0.0
17770320,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7518951296806335,0.3339020609855652,0.3051330149173736,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.890464723110199,0.5630193948745728,0.5365177392959595,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.9615899324417114,0.6972840428352356,0.4881687462329864,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8300351500511169,0.4527497291564941,0.4329888224601745,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.6615124344825745,0.2257000356912613,1.0403714179992676,284.9914245605469,284.95001220703125,301.7903747558594,295.81103515625,298.70428466796875,297.2641906738281,284.9905700683594,1.0,0.6572118997573853,0.4197973310947418,0.4197973310947418,1.0,1.0,-3.366261482238769,1.0671976804733276,2.2990639209747314,0.3040609955787658,0.9256653785705566,0.9256653785705566,0.0,226.81646728515625,202.0,69453.890625,0.0,3476.75048828125,1.0,278.44146728515625,283.01025390625,298.9909362792969,302.4434814453125,293.1499938964844,293.1499938964844,278.1499938964844,33786.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634056329727173,3.634079694747925,8.812043006400927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.9384765625,0.0,1499.0115966796875,1895.4371337890625,0.0,4300.0,0.9001035690307617,1.0,0.0,3.0,1.0,0.0
17770380,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.76070237159729,0.3332322835922241,0.3042714893817901,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9014806151390076,0.5616962313652039,0.5350296497344971,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9751983880996704,0.7004683017730713,0.4902107119560241,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8396039009094238,0.4521772265434265,0.4321756064891815,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6701076030731201,0.2257388234138488,1.038888692855835,284.9109802246094,284.95001220703125,301.7423095703125,295.8103942871094,298.6822509765625,297.2598876953125,284.911376953125,1.0,0.6507568955421448,0.4187952578067779,0.4187952578067779,1.0,1.0,-3.3631374835968018,1.0633379220962524,2.29979944229126,0.3009645640850067,0.8469054102897644,0.8469054102897644,0.0,215.315170288086,190.0,69833.1484375,0.0,3403.45556640625,1.0,278.15802001953125,282.9133605957031,299.0292663574219,302.570068359375,293.1499938964844,293.1499938964844,278.45001220703125,38541.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.509918212890625,3.509941339492798,8.220292784244521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.361328125,0.0,1401.1209716796875,1895.4371337890625,0.0,4300.0,0.8764703869819641,1.0,0.0,3.0,1.0,0.0
17770440,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.76070237159729,0.3332322835922241,0.3042714893817901,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9014806151390076,0.5616962313652039,0.5350296497344971,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9751983880996704,0.7004683017730713,0.4902107119560241,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8396039009094238,0.4521772265434265,0.4321756064891815,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.6701076030731201,0.2257388234138488,1.038888692855835,284.9109802246094,284.95001220703125,301.7423095703125,295.8103942871094,298.6822509765625,297.2598876953125,284.911376953125,1.0,0.6507568955421448,0.4187952578067779,0.4187952578067779,1.0,1.0,-3.3631374835968018,1.0633379220962524,2.29979944229126,0.3009645640850067,0.8469054102897644,0.8469054102897644,0.0,215.315170288086,190.0,69833.1484375,0.0,3403.45556640625,1.0,278.15802001953125,282.9133605957031,299.0292663574219,302.570068359375,293.1499938964844,293.1499938964844,278.45001220703125,38541.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.509918212890625,3.509941339492798,8.220292784244521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.361328125,0.0,1401.1209716796875,1895.4371337890625,0.0,4300.0,0.8764703869819641,1.0,0.0,3.0,1.0,0.0
17770500,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7657214999198914,0.3332678079605102,0.3038949966430664,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9077726006507874,0.5614323019981384,0.5343324542045593,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9820842742919922,0.702648937702179,0.491324245929718,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8449856042861938,0.4522028863430023,0.4317888915538788,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6749193668365479,0.2259110659360885,1.0381014347076416,285.0131225585937,284.95001220703125,301.7178039550781,295.8102722167969,298.674560546875,297.2627258300781,285.01300048828125,1.0,0.6474695205688477,0.4182942509651184,0.4182942509651184,1.0,1.0,-3.361767292022705,1.0614832639694214,2.300284147262573,0.299335241317749,0.9194692373275756,0.9194692373275756,0.0,209.39840698242188,190.0,69105.078125,0.0,3366.35546875,1.0,278.3983154296875,283.0311584472656,298.988037109375,302.3701171875,293.1499938964844,293.1499938964844,278.45001220703125,33996.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5624020099639893,3.562424659729004,8.467966381431324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10373.390625,0.0,1423.2501220703125,1895.4371337890625,0.0,4300.0,0.8858417272567749,1.0,0.0,3.0,1.0,0.0
17770560,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7716575264930725,0.3333619236946106,0.3037621080875397,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.915497899055481,0.5612472295761108,0.5339257121086121,297.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9893414974212646,0.7048646807670593,0.4927095174789428,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8512814044952393,0.4523119330406189,0.4316469132900238,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6805281639099121,0.2261571884155273,1.037972331047058,284.9903869628906,284.95001220703125,301.6929931640625,295.8102111816406,298.6674194335937,297.2663269042969,284.9890441894531,1.0,0.6442773342132568,0.4178077578544616,0.4178077578544616,1.0,1.0,-3.362457036972046,1.060399889945984,2.3020570278167725,0.2980700433254242,0.9216305017471312,0.9216305017471312,0.0,203.19464111328125,178.0,69245.5078125,0.0,3332.341796875,1.0,278.44207763671875,283.0140380859375,298.98492431640625,302.4235534667969,293.1499938964844,293.1499938964844,278.1499938964844,33681.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.621038675308228,3.62106204032898,8.749024686949269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11129.9189453125,0.0,1483.9788818359375,1895.4371337890625,0.0,4300.0,0.8968656659126282,1.0,0.0,3.0,1.0,0.0
17770620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7824962735176086,0.3327097296714782,0.3029455542564392,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.930179238319397,0.5599395632743835,0.5324803590774536,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7081376314163208,0.4920986592769623,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8630552291870117,0.45174241065979,0.4308663010597229,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6909312605857849,0.2262255549430847,1.0367592573165894,284.9105834960937,284.95001220703125,301.6424255371094,295.810302734375,298.6445007324219,297.26171875,284.91046142578125,1.0,0.6375417709350586,0.4168347418308258,0.4168347418308258,1.0,1.0,-3.3566906452178955,1.0556522607803345,2.3010382652282715,0.2949184477329254,0.8434481620788574,0.8434481620788574,0.0,192.09078979492188,166.0,69581.390625,0.0,3255.48828125,1.0,278.1581420898437,282.9183654785156,299.02447509765625,302.5505676269531,293.1499938964844,293.1499938964844,278.45001220703125,38542.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.494230270385742,3.494253396987915,8.146974437295285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.33203125,0.0,1384.8878173828125,1895.4371337890625,0.0,4300.0,0.8729674220085144,1.0,0.0,3.0,1.0,0.0
17770680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7824962735176086,0.3327097296714782,0.3029455542564392,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.930179238319397,0.5599395632743835,0.5324803590774536,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9990000128746032,0.7081376314163208,0.4920986592769623,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8630552291870117,0.45174241065979,0.4308663010597229,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.6909312605857849,0.2262255549430847,1.0367592573165894,284.9105834960937,284.95001220703125,301.6424255371094,295.810302734375,298.6445007324219,297.26171875,284.91046142578125,1.0,0.6375417709350586,0.4168347418308258,0.4168347418308258,1.0,1.0,-3.3566906452178955,1.0556522607803345,2.3010382652282715,0.2949184477329254,0.8434481620788574,0.8434481620788574,0.0,192.09078979492188,166.0,69581.390625,0.0,3255.48828125,1.0,278.1581420898437,282.9183654785156,299.02447509765625,302.5505676269531,293.1499938964844,293.1499938964844,278.45001220703125,38542.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.494230270385742,3.494253396987915,8.146974437295285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.33203125,0.0,1384.8878173828125,1895.4371337890625,0.0,4300.0,0.8729674220085144,1.0,0.0,3.0,1.0,0.0
17770740,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7877547144889832,0.3327260613441467,0.3025967180728912,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.9371861815452576,0.5595933198928833,0.5317553877830505,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.7121630907058716,0.4821207523345947,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8687906265258789,0.4517407715320587,0.4305009245872497,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.6959331035614014,0.2264214754104614,1.0362848043441772,285.0008239746094,284.95001220703125,301.61151123046875,295.8104553222656,298.6383361816406,297.27105712890625,284.99786376953125,1.0,0.6327170133590698,0.4162509441375732,0.4162509441375732,1.0,1.0,-3.3423328399658203,1.0489170551300049,2.2934157848358154,0.2914003431797027,0.91025310754776,0.91025310754776,0.0,186.63934326171875,166.0,68708.046875,0.0,3192.112548828125,1.0,278.4134216308594,283.0280456542969,298.9788818359375,302.35333251953125,293.1499938964844,293.1499938964844,278.45001220703125,33777.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559368848800659,3.559391736984253,8.453553732579167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.0361328125,0.0,1418.439453125,1895.4371337890625,0.0,4300.0,0.8840681314468384,1.0,0.0,3.0,1.0,0.0
17770800,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.7919467687606812,0.3327305614948272,0.3025144934654236,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97735595703125,0.942639946937561,0.5593591928482056,0.5314494371414185,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.9990000128746032,0.7156389355659485,0.4745900630950928,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8733384013175964,0.4517503082752228,0.430407702922821,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778747558594,0.6998599767684937,0.2265902608633041,1.0363949537277222,284.9774169921875,284.95001220703125,301.5906677246094,295.810546875,298.6368408203125,297.28125,284.9763488769531,1.0,0.6293334364891052,0.4158617556095123,0.4158617556095123,1.0,1.0,-3.332832336425781,1.0444555282592771,2.288376808166504,0.2890617549419403,0.9045674800872804,0.9045674800872804,0.0,182.691650390625,154.0,68597.390625,0.0,3148.47998046875,1.0,278.4411315917969,283.0144348144531,298.9776916503906,302.3836669921875,293.1499938964844,293.1499938964844,278.1499938964844,34318.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58544921875,3.585472345352173,8.577889616390166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.92578125,0.0,1450.1728515625,1895.4371337890625,0.0,4300.0,0.889476478099823,1.0,0.0,3.0,1.0,0.0
17770860,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8025822043418884,0.3320861160755157,0.3017291128635406,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9562121629714966,0.558000385761261,0.5299904942512512,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.725107729434967,0.455303817987442,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8851779103279114,0.451109915971756,0.4296050369739532,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7099543809890747,0.2267118841409683,1.0355963706970217,284.9047241210937,284.95001220703125,301.5376892089844,295.8108215332031,298.6321716308594,297.3047790527344,284.9042053222656,1.0,0.6202095150947571,0.4151273965835571,0.4151273965835571,1.0,1.0,-3.3050200939178467,1.03248393535614,2.272536039352417,0.2833378314971924,0.8253553509712219,0.8253553509712219,0.0,172.69207763671875,172.0,68478.265625,0.0,3030.86328125,1.0,278.1590270996094,282.9316711425781,299.0074157714844,302.4700927734375,293.1499938964844,293.1499938964844,278.45001220703125,39092.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4297008514404297,3.429723262786865,7.84884548465925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.009765625,0.0,1323.353271484375,1895.4371337890625,0.0,4300.0,0.8590664267539978,1.0,0.0,3.0,1.0,0.0
17770920,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8025822043418884,0.3320861160755157,0.3017291128635406,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9562121629714966,0.558000385761261,0.5299904942512512,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.725107729434967,0.455303817987442,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8851779103279114,0.451109915971756,0.4296050369739532,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7099543809890747,0.2267118841409683,1.0355963706970217,284.9047241210937,284.95001220703125,301.5376892089844,295.8108215332031,298.6321716308594,297.3047790527344,284.9042053222656,1.0,0.6202095150947571,0.4151273965835571,0.4151273965835571,1.0,1.0,-3.3050200939178467,1.03248393535614,2.272536039352417,0.2833378314971924,0.8253553509712219,0.8253553509712219,0.0,172.69207763671875,172.0,68478.265625,0.0,3030.86328125,1.0,278.1590270996094,282.9316711425781,299.0074157714844,302.4700927734375,293.1499938964844,293.1499938964844,278.45001220703125,39092.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4297008514404297,3.429723262786865,7.84884548465925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.009765625,0.0,1323.353271484375,1895.4371337890625,0.0,4300.0,0.8590664267539978,1.0,0.0,3.0,1.0,0.0
17770980,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.80353182554245,0.3323029577732086,0.3017372488975525,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9569812417030334,0.5575785040855408,0.5293702483177185,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.7351048588752747,0.4537459313869476,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8861574530601501,0.4512346386909485,0.4295218586921692,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7112724781036377,0.2273388653993606,1.0376825332641602,284.98858642578125,284.95001220703125,301.48358154296875,295.8109436035156,298.6341857910156,297.33612060546875,284.9885559082031,1.0,0.6206008195877075,0.4143930375576019,0.4143930375576019,1.0,1.0,-3.304770231246948,1.0304369926452637,2.274333238601685,0.2807555198669433,0.8992024660110474,0.8992024660110474,0.0,171.95352172851562,190.0,67915.78125,0.0,3026.212646484375,1.0,278.44061279296875,283.0375671386719,298.9588928222656,302.3106384277344,293.1499938964844,293.1499938964844,278.75,33940.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5309200286865234,3.530942440032959,8.318959885400545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.9150390625,0.0,1389.767578125,1895.4371337890625,0.0,4300.0,0.8771630525588989,1.0,0.0,3.0,1.0,0.0
17771040,297.1265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.80353182554245,0.3323029577732086,0.3017372488975525,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9569812417030334,0.5575785040855408,0.5293702483177185,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9990000128746032,0.7351048588752747,0.4537459313869476,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8861574530601501,0.4512346386909485,0.4295218586921692,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7112724781036377,0.2273388653993606,1.0376825332641602,284.98858642578125,284.95001220703125,301.48358154296875,295.8109436035156,298.6341857910156,297.33612060546875,284.9885559082031,1.0,0.6206008195877075,0.4143930375576019,0.4143930375576019,1.0,1.0,-3.304770231246948,1.0304369926452637,2.274333238601685,0.2807555198669433,0.8992024660110474,0.8992024660110474,0.0,171.95352172851562,190.0,67915.78125,0.0,3026.212646484375,1.0,278.44061279296875,283.0375671386719,298.9588928222656,302.3106384277344,293.1499938964844,293.1499938964844,278.75,33940.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5309200286865234,3.530942440032959,8.318959885400545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.9150390625,0.0,1389.767578125,1895.4371337890625,0.0,4300.0,0.8771630525588989,1.0,0.0,3.0,1.0,0.0
