time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.801008939743042,0.332485556602478,0.3019091784954071,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.95357745885849,0.5574904680252075,0.5292766094207764,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.9990000128746032,0.7388668656349182,0.4581922590732574,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8833274245262146,0.4514115452766418,0.4296902120113373,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.709354817867279,0.2277298271656036,1.0396164655685425,285.0771789550781,284.95001220703125,301.45611572265625,295.8109130859375,298.6305847167969,297.34454345703125,285.0778503417969,1.0,0.6230825781822205,0.4140258431434631,0.4140258431434631,1.0,1.0,-3.312729358673096,1.0322866439819336,2.280442714691162,0.2807112336158752,0.98579740524292,0.98579740524292,0.0,174.2794189453125,190.0,67487.359375,0.0,3056.659423828125,1.0,278.6972045898437,283.14178466796875,298.93487548828125,302.1817321777344,293.1499938964844,293.1499938964844,278.75,31223.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6255970001220703,3.625619888305664,8.771065154178359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.904296875,0.0,1470.69091796875,1895.4371337890625,0.0,4300.0,0.8975338935852051,1.0,0.0,3.0,1.0,0.0
17771160,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.7972256541252136,0.3326127529144287,0.3022022545337677,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9484694600105286,0.5573700070381165,0.5293451547622681,297.5943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.9990000128746032,0.7416872382164001,0.4650120437145233,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.8791139721870422,0.45157390832901,0.4300081133842468,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.7062633037567139,0.2281080037355423,1.0420113801956177,285.0477600097656,284.95001220703125,301.4283752441406,295.810791015625,298.6231384277344,297.3471984863281,285.0451354980469,1.0,0.6267296075820923,0.4136779010295868,0.4136779010295868,1.0,1.0,-3.324620723724365,1.0355790853500366,2.289041519165039,0.2812688052654266,1.0,1.0,0.0,177.8780975341797,208.0,68014.25,0.0,3103.09375,1.0,278.7421569824219,283.1116027832031,298.94500732421875,302.2818298339844,293.1499938964844,293.1499938964844,278.45001220703125,31231.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7241053581237793,3.7241291999816895,9.254164297090028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.1787109375,0.0,1580.7825927734375,1895.4371337890625,0.0,4300.0,0.918367862701416,1.0,0.0,3.0,1.0,0.0
17771220,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7851003408432007,0.3316124677658081,0.3019655346870422,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9321905970573424,0.5557518005371094,0.5285525918006897,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.743038535118103,0.4858787655830383,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8661243319511414,0.4507100582122803,0.4298852384090423,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6960306167602539,0.2280829846858978,1.0447745323181152,284.90594482421875,284.95001220703125,301.3720703125,295.8102111816406,298.5863037109375,297.3205261230469,284.90740966796875,1.0,0.6362898349761963,0.4129820168018341,0.4129820168018341,1.0,1.0,-3.3516499996185303,1.0432888269424438,2.308361053466797,0.2829388082027435,0.8986725807189941,0.8986725807189941,0.0,188.78683471679688,211.0,69386.3125,0.0,3225.391357421875,1.0,278.4574584960937,282.94903564453125,299.0083312988281,302.5017395019531,293.1499938964844,293.1499938964844,278.75,36918.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6910319328308105,3.691056489944458,9.090524031307724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.130859375,0.0,1586.25,1895.4371337890625,0.0,4300.0,0.9150983095169068,1.0,0.0,3.0,1.0,0.0
17771280,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7851003408432007,0.3316124677658081,0.3019655346870422,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9321905970573424,0.5557518005371094,0.5285525918006897,297.5517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.743038535118103,0.4858787655830383,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8661243319511414,0.4507100582122803,0.4298852384090423,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.6960306167602539,0.2280829846858978,1.0447745323181152,284.90594482421875,284.95001220703125,301.3720703125,295.8102111816406,298.5863037109375,297.3205261230469,284.90740966796875,1.0,0.6362898349761963,0.4129820168018341,0.4129820168018341,1.0,1.0,-3.3516499996185303,1.0432888269424438,2.308361053466797,0.2829388082027435,0.8986725807189941,0.8986725807189941,0.0,188.78683471679688,211.0,69386.3125,0.0,3225.391357421875,1.0,278.4574584960937,282.94903564453125,299.0083312988281,302.5017395019531,293.1499938964844,293.1499938964844,278.75,36918.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6910319328308105,3.691056489944458,9.090524031307724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.130859375,0.0,1586.25,1895.4371337890625,0.0,4300.0,0.9150983095169068,1.0,0.0,3.0,1.0,0.0
17771340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7766313552856445,0.331361711025238,0.3018065392971039,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.92044997215271,0.5549901723861694,0.5278652906417847,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.7438058257102966,0.5013148784637451,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8571390509605408,0.4505148530006408,0.4297660291194916,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6886614561080933,0.2281916737556457,1.04622220993042,285.0116882324219,284.95001220703125,301.314697265625,295.8091125488281,298.55291748046875,297.29986572265625,285.0101013183594,1.0,0.6429089903831482,0.4122861325740814,0.4122861325740814,1.0,1.0,-3.3708062171936035,1.0481550693511963,2.3226511478424072,0.2836934626102447,0.9980481863021852,0.9980481863021852,0.0,197.1102752685547,214.0,69027.7265625,0.0,3316.5908203125,1.0,278.7436218261719,283.06903076171875,298.9739685058594,302.3887939453125,293.1499938964844,293.1499938964844,278.45001220703125,32973.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.816251277923584,3.8162763118743896,9.717783768792287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.2529296875,0.0,1702.4417724609375,1895.4371337890625,0.0,4300.0,0.9403955340385436,1.0,0.0,3.0,1.0,0.0
17771400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7766313552856445,0.331361711025238,0.3018065392971039,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.92044997215271,0.5549901723861694,0.5278652906417847,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9990000128746032,0.7438058257102966,0.5013148784637451,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8571390509605408,0.4505148530006408,0.4297660291194916,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6886614561080933,0.2281916737556457,1.04622220993042,285.0116882324219,284.95001220703125,301.314697265625,295.8091125488281,298.55291748046875,297.29986572265625,285.0101013183594,1.0,0.6429089903831482,0.4122861325740814,0.4122861325740814,1.0,1.0,-3.3708062171936035,1.0481550693511963,2.3226511478424072,0.2836934626102447,0.9980481863021852,0.9980481863021852,0.0,197.1102752685547,214.0,69027.7265625,0.0,3316.5908203125,1.0,278.7436218261719,283.06903076171875,298.9739685058594,302.3887939453125,293.1499938964844,293.1499938964844,278.45001220703125,32973.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.816251277923584,3.8162763118743896,9.717783768792287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.2529296875,0.0,1702.4417724609375,1895.4371337890625,0.0,4300.0,0.9403955340385436,1.0,0.0,3.0,1.0,0.0
17771460,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7698608040809631,0.3301969766616821,0.301230251789093,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.911334991455078,0.5532512664794922,0.5267550349235535,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.7435545325279236,0.5134959816932678,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8501965403556824,0.4495351612567901,0.4293246865272522,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6828437447547913,0.2278211265802383,1.0464236736297607,284.8920288085937,284.95001220703125,301.2563171386719,295.8073425292969,298.51141357421875,297.2716064453125,284.8939819335937,1.0,0.6478977203369141,0.4108870327472687,0.4108870327472687,1.0,1.0,-3.3831491470336914,1.0486854314804075,2.334463596343994,0.2816148996353149,0.8920095562934875,0.8920095562934875,0.0,203.72467041015625,217.0,69875.3203125,0.0,3383.1142578125,1.0,278.4562072753906,282.9326477050781,299.0237121582031,302.5588684082031,293.1499938964844,293.1499938964844,278.75,38327.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7286529541015625,3.7286782264709473,9.276778882849612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.7099609375,0.0,1640.2396240234375,1895.4371337890625,0.0,4300.0,0.9245595335960388,1.0,0.0,3.0,1.0,0.0
17771520,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.7698608040809631,0.3301969766616821,0.301230251789093,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.911334991455078,0.5532512664794922,0.5267550349235535,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9990000128746032,0.7435545325279236,0.5134959816932678,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8501965403556824,0.4495351612567901,0.4293246865272522,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6828437447547913,0.2278211265802383,1.0464236736297607,284.8920288085937,284.95001220703125,301.2563171386719,295.8073425292969,298.51141357421875,297.2716064453125,284.8939819335937,1.0,0.6478977203369141,0.4108870327472687,0.4108870327472687,1.0,1.0,-3.3831491470336914,1.0486854314804075,2.334463596343994,0.2816148996353149,0.8920095562934875,0.8920095562934875,0.0,203.72467041015625,217.0,69875.3203125,0.0,3383.1142578125,1.0,278.4562072753906,282.9326477050781,299.0237121582031,302.5588684082031,293.1499938964844,293.1499938964844,278.75,38327.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7286529541015625,3.7286782264709473,9.276778882849612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.7099609375,0.0,1640.2396240234375,1895.4371337890625,0.0,4300.0,0.9245595335960388,1.0,0.0,3.0,1.0,0.0
17771580,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7646862268447876,0.329944372177124,0.3009533584117889,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9044970273971558,0.5525026917457581,0.5259677767753601,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9988210201263428,0.7451301217079163,0.5208544731140137,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8448405265808105,0.4493671357631683,0.4291190505027771,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6782700419425964,0.2278384268283844,1.0467801094055176,285.00390625,284.95001220703125,301.19696044921875,295.8047790527344,298.48175048828125,297.26129150390625,285.0023803710937,1.0,0.6516876816749573,0.4094879031181335,0.4094879031181335,1.0,1.0,-3.39091157913208,1.0475071668624878,2.343404531478882,0.2787656784057617,0.9891956448554992,0.9891956448554992,0.0,209.1474151611328,220.0,69202.9140625,0.0,3432.5029296875,1.0,278.7437438964844,283.0621337890625,298.97900390625,302.4119567871094,293.1499938964844,293.1499938964844,278.45001220703125,33626.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8318066596984863,3.831831932067871,9.797165603231406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.7822265625,0.0,1726.358154296875,1895.4371337890625,0.0,4300.0,0.9443441033363342,1.0,0.0,3.0,1.0,0.0
17771640,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7646862268447876,0.329944372177124,0.3009533584117889,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9044970273971558,0.5525026917457581,0.5259677767753601,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9988210201263428,0.7451301217079163,0.5208544731140137,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8448405265808105,0.4493671357631683,0.4291190505027771,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.6782700419425964,0.2278384268283844,1.0467801094055176,285.00390625,284.95001220703125,301.19696044921875,295.8047790527344,298.48175048828125,297.26129150390625,285.0023803710937,1.0,0.6516876816749573,0.4094879031181335,0.4094879031181335,1.0,1.0,-3.39091157913208,1.0475071668624878,2.343404531478882,0.2787656784057617,0.9891956448554992,0.9891956448554992,0.0,209.1474151611328,220.0,69202.9140625,0.0,3432.5029296875,1.0,278.7437438964844,283.0621337890625,298.97900390625,302.4119567871094,293.1499938964844,293.1499938964844,278.45001220703125,33626.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8318066596984863,3.831831932067871,9.797165603231406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.7822265625,0.0,1726.358154296875,1895.4371337890625,0.0,4300.0,0.9443441033363342,1.0,0.0,3.0,1.0,0.0
17771700,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.7621244788169861,0.329437643289566,0.3008314669132232,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9012527465820312,0.5517237782478333,0.5256091356277466,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9968916177749634,0.7458486557006836,0.5217216610908508,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8422074317932129,0.4489664137363434,0.4290671050548553,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.6760401129722595,0.2277062535285949,1.047218680381775,284.8669128417969,284.95001220703125,301.1669006347656,295.8031616210937,298.4653015136719,297.25421142578125,284.8641357421875,1.0,0.6531742811203003,0.4087883532047272,0.4087883532047272,1.0,1.0,-3.39184308052063,1.0458650588989258,2.345978021621704,0.2770211398601532,0.8933935165405273,0.8933935165405273,0.0,211.8305511474609,220.0,70137.5,0.0,3450.2236328125,1.0,278.4937438964844,282.9089660644531,299.0204467773437,302.6244506835937,293.1499938964844,293.1499938964844,278.45001220703125,37431.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801981687545776,3.8020074367523193,9.64524588198401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.380859375,0.0,1720.07470703125,1895.4371337890625,0.0,4300.0,0.9383532404899596,1.0,0.0,3.0,1.0,0.0
17771760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7591944932937622,0.3288010060787201,0.3003660142421722,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8976680040359497,0.5507809519767761,0.5248451828956604,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9946566820144652,0.7467119693756104,0.5222793221473694,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8392720818519592,0.448407232761383,0.4286709725856781,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6735212206840515,0.2274680882692337,1.0467740297317505,284.891357421875,284.95001220703125,301.1366271972656,295.80126953125,298.44927978515625,297.24713134765625,284.89324951171875,1.0,0.6543433666229248,0.40827476978302,0.40827476978302,1.0,1.0,-3.390026330947876,1.043746829032898,2.3462793827056885,0.2753435373306274,0.8847481608390808,0.8847481608390808,0.0,214.5589141845703,223.0,69754.15625,0.0,3461.7802734375,1.0,278.4565734863281,282.9361267089844,299.0205993652344,302.5538024902344,293.1499938964844,293.1499938964844,278.75,38840.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.719516515731812,3.719541549682617,9.2313723598636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.82421875,0.0,1633.5491943359375,1895.4371337890625,0.0,4300.0,0.9230508804321288,1.0,0.0,3.0,1.0,0.0
17771820,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7557119727134705,0.3285951316356659,0.3000781238079071,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8931583762168884,0.5500573515892029,0.5240314602851868,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.992467164993286,0.7504332661628723,0.5246142745018005,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8356859683990479,0.4482605755329132,0.4284362494945526,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6705012321472168,0.2275537997484207,1.0471248626708984,285.0018310546875,284.95001220703125,301.07537841796875,295.7967224121094,298.4292907714844,297.2501525878906,285.00048828125,1.0,0.6565315127372742,0.4072476327419281,0.4072476327419281,1.0,1.0,-3.391638994216919,1.0414286851882937,2.350210189819336,0.2725563049316406,0.9796295762062072,0.9796295762062072,0.0,218.33740234375,226.0,68989.9375,0.0,3487.4619140625,1.0,278.74365234375,283.0657958984375,298.9704284667969,302.39166259765625,293.1499938964844,293.1499938964844,278.45001220703125,33828.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.816397190093994,3.816422462463379,9.71852614384261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.23828125,0.0,1709.308349609375,1895.4371337890625,0.0,4300.0,0.9410052299499512,1.0,0.0,3.0,1.0,0.0
17771880,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7557119727134705,0.3285951316356659,0.3000781238079071,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8931583762168884,0.5500573515892029,0.5240314602851868,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.992467164993286,0.7504332661628723,0.5246142745018005,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8356859683990479,0.4482605755329132,0.4284362494945526,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6705012321472168,0.2275537997484207,1.0471248626708984,285.0018310546875,284.95001220703125,301.07537841796875,295.7967224121094,298.4292907714844,297.2501525878906,285.00048828125,1.0,0.6565315127372742,0.4072476327419281,0.4072476327419281,1.0,1.0,-3.391638994216919,1.0414286851882937,2.350210189819336,0.2725563049316406,0.9796295762062072,0.9796295762062072,0.0,218.33740234375,226.0,68989.9375,0.0,3487.4619140625,1.0,278.74365234375,283.0657958984375,298.9704284667969,302.39166259765625,293.1499938964844,293.1499938964844,278.45001220703125,33828.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.816397190093994,3.816422462463379,9.71852614384261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.23828125,0.0,1709.308349609375,1895.4371337890625,0.0,4300.0,0.9410052299499512,1.0,0.0,3.0,1.0,0.0
17771940,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.7534231543540955,0.327880859375,0.2997990846633911,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.8902105093002319,0.5489462614059448,0.5233967900276184,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9910194277763368,0.7520045042037964,0.5260989665985107,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8333690166473389,0.447664350271225,0.42823326587677,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6686132550239563,0.2273925840854644,1.0475152730941772,284.8720092773437,284.95001220703125,301.0332336425781,295.79296875,298.4101257324219,297.2443542480469,284.8751525878906,1.0,0.6579185128211975,0.4065491855144501,0.4065491855144501,1.0,1.0,-3.3925604820251465,1.0397744178771973,2.352786064147949,0.270819753408432,0.8789228796958923,0.8789228796958923,0.0,220.82276916503903,226.0,69709.9765625,0.0,3504.0244140625,1.0,278.4720764160156,282.92401123046875,299.0140380859375,302.5736694335937,293.1499938964844,293.1499938964844,278.45001220703125,39106.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7387595176696777,3.7387850284576416,9.32713760448678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.8916015625,0.0,1657.988525390625,1895.4371337890625,0.0,4300.0,0.926328182220459,1.0,0.0,3.0,1.0,0.0
17772000,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7520576119422913,0.3275364637374878,0.2994966804981231,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8885120153427124,0.5484033226966858,0.5228949785232544,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9900573492050172,0.752776026725769,0.5265962481498718,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8320091366767883,0.4473531544208526,0.4279625713825226,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6674757599830627,0.2272842079401016,1.0472402572631836,284.8965148925781,284.95001220703125,301.01324462890625,295.7909851074219,298.40106201171875,297.24169921875,284.8981018066406,1.0,0.6584639549255371,0.4062204957008362,0.4062204957008362,1.0,1.0,-3.391534805297852,1.0384865999221802,2.353048324584961,0.2697665691375732,0.881459653377533,0.881459653377533,0.0,222.1298217773437,229.0,69547.3515625,0.0,3509.187255859375,1.0,278.4565734863281,282.94561767578125,299.0090637207031,302.52850341796875,293.1499938964844,293.1499938964844,278.75,38808.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701081991195679,3.701106786727905,9.140094334725292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.775390625,0.0,1612.056396484375,1895.4371337890625,0.0,4300.0,0.9189821481704712,1.0,0.0,3.0,1.0,0.0
17772060,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7494850754737854,0.3273610174655914,0.2992234528064728,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.885080099105835,0.5477026104927063,0.5220882296562195,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9887032508850098,0.7566095590591431,0.5290597081184387,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8293460607528687,0.4472250938415527,0.4277272820472717,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6653304100036621,0.2274320572614669,1.0477796792984009,285.00347900390625,284.95001220703125,300.95025634765625,295.783935546875,298.3822326660156,297.24615478515625,285.0020751953125,1.0,0.6602962017059326,0.4053519964218139,0.4053519964218139,1.0,1.0,-3.393555164337158,1.0367294549942017,2.356825828552246,0.2674638032913208,0.976016104221344,0.976016104221344,0.0,225.1181640625,232.0,68820.1796875,0.0,3531.283935546875,1.0,278.7435302734375,283.0718688964844,298.9574890136719,302.36767578125,293.1499938964844,293.1499938964844,278.45001220703125,33751.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801635026931762,3.801660060882568,9.643487146604457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.8076171875,0.0,1690.9818115234375,1895.4371337890625,0.0,4300.0,0.9376172423362732,1.0,0.0,3.0,1.0,0.0
17772120,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7494850754737854,0.3273610174655914,0.2992234528064728,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.885080099105835,0.5477026104927063,0.5220882296562195,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9887032508850098,0.7566095590591431,0.5290597081184387,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8293460607528687,0.4472250938415527,0.4277272820472717,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6653304100036621,0.2274320572614669,1.0477796792984009,285.00347900390625,284.95001220703125,300.95025634765625,295.783935546875,298.3822326660156,297.24615478515625,285.0020751953125,1.0,0.6602962017059326,0.4053519964218139,0.4053519964218139,1.0,1.0,-3.393555164337158,1.0367294549942017,2.356825828552246,0.2674638032913208,0.976016104221344,0.976016104221344,0.0,225.1181640625,232.0,68820.1796875,0.0,3531.283935546875,1.0,278.7435302734375,283.0718688964844,298.9574890136719,302.36767578125,293.1499938964844,293.1499938964844,278.45001220703125,33751.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.801635026931762,3.801660060882568,9.643487146604457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.8076171875,0.0,1690.9818115234375,1895.4371337890625,0.0,4300.0,0.9376172423362732,1.0,0.0,3.0,1.0,0.0
17772180,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7463340759277344,0.3263042867183685,0.2986325919628143,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8810239434242249,0.5460478067398071,0.5209380388259888,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9866570830345154,0.7589146494865417,0.5310179591178894,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8261585235595703,0.4463153183460235,0.4272382855415344,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6627858877182007,0.2271897047758102,1.0479756593704224,284.8984069824219,284.95001220703125,300.8864440917969,295.7754821777344,298.3544006347656,297.2381286621094,284.8999328613281,1.0,0.6620380878448486,0.4044835269451141,0.4044835269451141,1.0,1.0,-3.393473625183105,1.0342323780059814,2.359241247177124,0.265121579170227,0.8792883157730103,0.8792883157730103,0.0,228.5413055419922,235.0,69384.421875,0.0,3550.930908203125,1.0,278.4566650390625,282.9518127441406,298.9945068359375,302.503662109375,293.1499938964844,293.1499938964844,278.75,38752.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687520265579224,3.687545299530029,9.07323453702702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.544921875,0.0,1596.1185302734375,1895.4371337890625,0.0,4300.0,0.9159271121025084,1.0,0.0,3.0,1.0,0.0
17772240,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7463340759277344,0.3263042867183685,0.2986325919628143,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8810239434242249,0.5460478067398071,0.5209380388259888,297.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9866570830345154,0.7589146494865417,0.5310179591178894,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8261585235595703,0.4463153183460235,0.4272382855415344,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6627858877182007,0.2271897047758102,1.0479756593704224,284.8984069824219,284.95001220703125,300.8864440917969,295.7754821777344,298.3544006347656,297.2381286621094,284.8999328613281,1.0,0.6620380878448486,0.4044835269451141,0.4044835269451141,1.0,1.0,-3.393473625183105,1.0342323780059814,2.359241247177124,0.265121579170227,0.8792883157730103,0.8792883157730103,0.0,228.5413055419922,235.0,69384.421875,0.0,3550.930908203125,1.0,278.4566650390625,282.9518127441406,298.9945068359375,302.503662109375,293.1499938964844,293.1499938964844,278.75,38752.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687520265579224,3.687545299530029,9.07323453702702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.544921875,0.0,1596.1185302734375,1895.4371337890625,0.0,4300.0,0.9159271121025084,1.0,0.0,3.0,1.0,0.0
17772300,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7448756098747253,0.3261472284793854,0.2983391284942627,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.87912917137146,0.5456136465072632,0.5203508734703064,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9857584834098816,0.7607355713844299,0.5320436358451843,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8246601223945618,0.4461719095706939,0.4269642531871795,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6615762114524841,0.2272136956453323,1.0478689670562744,285.0167541503906,284.95001220703125,300.854248046875,295.77069091796875,298.3442687988281,297.2395324707031,285.018310546875,1.0,0.6628385186195374,0.404049277305603,0.404049277305603,1.0,1.0,-3.39318323135376,1.0329033136367798,2.360280036926269,0.2637895047664642,0.9609912037849426,0.9609912037849426,0.0,230.1300201416016,235.0,68511.9453125,0.0,3559.462646484375,1.0,278.7029724121094,283.0871276855469,298.948486328125,302.2919616699219,293.1499938964844,293.1499938964844,278.75,34413.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7299067974090576,3.729931354522705,9.283019153372152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10224.150390625,0.0,1611.770263671875,1895.4371337890625,0.0,4300.0,0.9237112402915956,1.0,0.0,3.0,1.0,0.0
17772360,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7440236210823059,0.3261065483093261,0.2983388304710388,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8779070973396301,0.5453217625617981,0.5201073884963989,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9854763150215148,0.762677013874054,0.5334323048591614,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8237410187721252,0.446167379617691,0.4269826412200928,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6608952879905701,0.2273421585559845,1.0485305786132812,285.0030822753906,284.95001220703125,300.82183837890625,295.7655029296875,298.33526611328125,297.2425842285156,285.00164794921875,1.0,0.6637609004974365,0.4036129415035248,0.4036129415035248,1.0,1.0,-3.3953757286071777,1.0324302911758425,2.362945318222046,0.2628082633018493,0.9725341796875,0.9725341796875,0.0,231.3563995361328,238.0,68665.6015625,0.0,3571.779541015625,1.0,278.74334716796875,283.075927734375,298.94091796875,302.3414001464844,293.1499938964844,293.1499938964844,278.45001220703125,33711.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789429903030396,3.789454698562622,9.58166538111982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.841796875,0.0,1676.119140625,1895.4371337890625,0.0,4300.0,0.9348928332328796,1.0,0.0,3.0,1.0,0.0
17772420,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7410824298858643,0.3250335156917572,0.2977273166179657,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8741022348403931,0.5436499714851379,0.518933892250061,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9835171103477478,0.7649064064025879,0.5353344678878784,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8207240700721741,0.4452442228794098,0.4264742136001587,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6585458517074585,0.227097600698471,1.048701286315918,284.89910888671875,284.95001220703125,300.7564697265625,295.7538757324219,298.30718994140625,297.2346496582031,284.90057373046875,1.0,0.6654306650161743,0.4027402698993683,0.4027402698993683,1.0,1.0,-3.3951196670532227,1.029850959777832,2.36526870727539,0.2604271173477173,0.8765810132026672,0.8765810132026672,0.0,234.6923828125,241.0,69209.765625,0.0,3590.516357421875,1.0,278.4567565917969,282.9569396972656,298.9754333496094,302.4740295410156,293.1499938964844,293.1499938964844,278.75,38755.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674202919006348,3.674227476119995,9.007816856865248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.59765625,0.0,1581.0146484375,1895.4371337890625,0.0,4300.0,0.9129736423492432,1.0,0.0,3.0,1.0,0.0
17772480,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7410824298858643,0.3250335156917572,0.2977273166179657,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8741022348403931,0.5436499714851379,0.518933892250061,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9835171103477478,0.7649064064025879,0.5353344678878784,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8207240700721741,0.4452442228794098,0.4264742136001587,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6585458517074585,0.227097600698471,1.048701286315918,284.89910888671875,284.95001220703125,300.7564697265625,295.7538757324219,298.30718994140625,297.2346496582031,284.90057373046875,1.0,0.6654306650161743,0.4027402698993683,0.4027402698993683,1.0,1.0,-3.3951196670532227,1.029850959777832,2.36526870727539,0.2604271173477173,0.8765810132026672,0.8765810132026672,0.0,234.6923828125,241.0,69209.765625,0.0,3590.516357421875,1.0,278.4567565917969,282.9569396972656,298.9754333496094,302.4740295410156,293.1499938964844,293.1499938964844,278.75,38755.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674202919006348,3.674227476119995,9.007816856865248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.59765625,0.0,1581.0146484375,1895.4371337890625,0.0,4300.0,0.9129736423492432,1.0,0.0,3.0,1.0,0.0
17772540,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7389072775840759,0.3248113095760345,0.2974146008491516,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8711572289466858,0.5428981781005859,0.5180826783180237,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9823923707008362,0.7685936689376831,0.5376992225646973,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8184080123901367,0.4450798630714416,0.4262050092220306,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6567854285240173,0.2272431552410125,1.0492292642593384,285.00146484375,284.95001220703125,300.6903381347656,295.740478515625,298.2877197265625,297.23907470703125,285.0000305175781,1.0,0.66710364818573,0.4018675982952118,0.4018675982952118,1.0,1.0,-3.3968660831451416,1.0279765129089355,2.368889808654785,0.2580825686454773,0.9680311679840088,0.9680311679840088,0.0,237.4612274169922,244.0,68490.6171875,0.0,3610.75732421875,1.0,278.74334716796875,283.07891845703125,298.9190368652344,302.30926513671875,293.1499938964844,293.1499938964844,278.45001220703125,33720.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777158975601196,3.777183771133423,9.519712307337612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.796875,0.0,1661.6424560546875,1895.4371337890625,0.0,4300.0,0.932055115699768,1.0,0.0,3.0,1.0,0.0
17772600,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7389072775840759,0.3248113095760345,0.2974146008491516,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8711572289466858,0.5428981781005859,0.5180826783180237,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9823923707008362,0.7685936689376831,0.5376992225646973,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8184080123901367,0.4450798630714416,0.4262050092220306,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6567854285240173,0.2272431552410125,1.0492292642593384,285.00146484375,284.95001220703125,300.6903381347656,295.740478515625,298.2877197265625,297.23907470703125,285.0000305175781,1.0,0.66710364818573,0.4018675982952118,0.4018675982952118,1.0,1.0,-3.3968660831451416,1.0279765129089355,2.368889808654785,0.2580825686454773,0.9680311679840088,0.9680311679840088,0.0,237.4612274169922,244.0,68490.6171875,0.0,3610.75732421875,1.0,278.74334716796875,283.07891845703125,298.9190368652344,302.30926513671875,293.1499938964844,293.1499938964844,278.45001220703125,33720.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777158975601196,3.777183771133423,9.519712307337612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.796875,0.0,1661.6424560546875,1895.4371337890625,0.0,4300.0,0.932055115699768,1.0,0.0,3.0,1.0,0.0
17772660,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7360996603965759,0.3237209916114807,0.296782374382019,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8675287365913391,0.5412093997001648,0.5168869495391846,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9804596304893494,0.7707441449165344,0.5395426750183105,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8154680728912354,0.4441480338573456,0.4256828129291534,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6545653343200684,0.2269916832447052,1.0493578910827637,284.8998413085937,284.95001220703125,300.62353515625,295.7252197265625,298.2594299316406,297.2311706542969,284.9012451171875,1.0,0.6687323451042175,0.4010097980499267,0.4010097980499267,1.0,1.0,-3.39642071723938,1.025363564491272,2.371057271957397,0.2557138204574585,0.8734464049339294,0.8734464049339294,0.0,240.7752685546875,247.0,69007.390625,0.0,3628.919189453125,1.0,278.45684814453125,282.9622497558594,298.9505615234375,302.4369201660156,293.1499938964844,293.1499938964844,278.75,38776.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6593191623687744,3.659343719482422,8.93498508958146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.0048828125,0.0,1564.3861083984375,1895.4371337890625,0.0,4300.0,0.9096917510032654,1.0,0.0,3.0,1.0,0.0
17772720,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7360996603965759,0.3237209916114807,0.296782374382019,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8675287365913391,0.5412093997001648,0.5168869495391846,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9804596304893494,0.7707441449165344,0.5395426750183105,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8154680728912354,0.4441480338573456,0.4256828129291534,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6545653343200684,0.2269916832447052,1.0493578910827637,284.8998413085937,284.95001220703125,300.62353515625,295.7252197265625,298.2594299316406,297.2311706542969,284.9012451171875,1.0,0.6687323451042175,0.4010097980499267,0.4010097980499267,1.0,1.0,-3.39642071723938,1.025363564491272,2.371057271957397,0.2557138204574585,0.8734464049339294,0.8734464049339294,0.0,240.7752685546875,247.0,69007.390625,0.0,3628.919189453125,1.0,278.45684814453125,282.9622497558594,298.9505615234375,302.4369201660156,293.1499938964844,293.1499938964844,278.75,38776.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6593191623687744,3.659343719482422,8.93498508958146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9843.0048828125,0.0,1564.3861083984375,1895.4371337890625,0.0,4300.0,0.9096917510032654,1.0,0.0,3.0,1.0,0.0
17772780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7340173721313477,0.3234738409519195,0.2964515388011932,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8647179007530212,0.5404320359230042,0.5160168409347534,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.979359805583954,0.7743521332740784,0.5418562293052673,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8131982088088989,0.4439719617366791,0.4254060685634613,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6529020667076111,0.227128729224205,1.049856424331665,285.00006103515625,284.95001220703125,300.5560913085937,295.7079772949219,298.2397155761719,297.23553466796875,284.9986267089844,1.0,0.6703728437423706,0.4001520276069641,0.4001520276069641,1.0,1.0,-3.3980166912078857,1.023468017578125,2.3745486736297607,0.2533884048461914,0.963161051273346,0.963161051273346,0.0,243.5306701660156,250.0,68287.1328125,0.0,3648.748046875,1.0,278.7432556152344,283.0822448730469,298.89093017578125,302.2688293457031,293.1499938964844,293.1499938964844,278.45001220703125,33723.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76294207572937,3.7629668712615967,9.448184528082492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.5537109375,0.0,1644.9326171875,1895.4371337890625,0.0,4300.0,0.9288415908813475,1.0,0.0,3.0,1.0,0.0
17772840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7340173721313477,0.3234738409519195,0.2964515388011932,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8647179007530212,0.5404320359230042,0.5160168409347534,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.979359805583954,0.7743521332740784,0.5418562293052673,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8131982088088989,0.4439719617366791,0.4254060685634613,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6529020667076111,0.227128729224205,1.049856424331665,285.00006103515625,284.95001220703125,300.5560913085937,295.7079772949219,298.2397155761719,297.23553466796875,284.9986267089844,1.0,0.6703728437423706,0.4001520276069641,0.4001520276069641,1.0,1.0,-3.3980166912078857,1.023468017578125,2.3745486736297607,0.2533884048461914,0.963161051273346,0.963161051273346,0.0,243.5306701660156,250.0,68287.1328125,0.0,3648.748046875,1.0,278.7432556152344,283.0822448730469,298.89093017578125,302.2688293457031,293.1499938964844,293.1499938964844,278.45001220703125,33723.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.76294207572937,3.7629668712615967,9.448184528082492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.5537109375,0.0,1644.9326171875,1895.4371337890625,0.0,4300.0,0.9288415908813475,1.0,0.0,3.0,1.0,0.0
17772900,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7329373359680176,0.322975605726242,0.2962810695171356,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8632761240005493,0.539647102355957,0.5155899524688721,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.978718638420105,0.7754458785057068,0.5429499745368958,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8120259642601013,0.4435698688030243,0.4252945482730865,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6520790457725525,0.2270503491163253,1.050304293632507,284.8707580566406,284.95001220703125,300.5220947265625,295.6985778808594,298.2260437011719,297.2323608398437,284.86895751953125,1.0,0.6712406277656555,0.3997231125831604,0.3997231125831604,1.0,1.0,-3.3990252017974854,1.0225828886032104,2.3764421939849854,0.2523777484893799,0.8721859455108643,0.8721859455108643,0.0,245.0006866455078,250.0,69141.9921875,0.0,3659.698974609375,1.0,278.4953308105469,282.9376525878906,298.9257507324219,302.4693603515625,293.1499938964844,293.1499938964844,278.45001220703125,37868.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7237296104431152,3.723754644393921,9.252296990780452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.0517578125,0.0,1631.0186767578125,1895.4371337890625,0.0,4300.0,0.9209905862808228,1.0,0.0,3.0,1.0,0.0
