time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.731313943862915,0.3223691880702972,0.295801967382431,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8612490892410278,0.5387297868728638,0.514802873134613,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9774441719055176,0.7764252424240112,0.5436432361602783,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8102895021438599,0.4430386424064636,0.4248774647712707,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6507946252822876,0.2268712371587753,1.0499471426010132,284.9006042480469,284.95001220703125,300.48797607421875,295.6886291503906,298.2113037109375,297.22772216796875,284.902099609375,1.0,0.6719703674316406,0.3993144333362579,0.3993144333362579,1.0,1.0,-3.397407054901123,1.020845651626587,2.376561403274536,0.2510502338409424,0.869935154914856,0.869935154914856,0.0,246.8354034423828,253.0,68771.609375,0.0,3666.46240234375,1.0,278.4571228027344,282.9678649902344,298.91900634765625,302.391357421875,293.1499938964844,293.1499938964844,278.75,38816.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642433643341065,3.642458200454712,8.852717314766778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.8486328125,0.0,1545.795654296875,1895.4371337890625,0.0,4300.0,0.9059800505638124,1.0,0.0,3.0,1.0,0.0
17773020,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7292990684509277,0.3220968246459961,0.2954533398151397,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8585577011108398,0.5379267334938049,0.5139144659042358,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9763579964637756,0.7799490094184875,0.5459026098251343,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8080288171768188,0.4428551793098449,0.4245979785919189,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6492154598236084,0.2269999384880066,1.0504196882247925,284.9986267089844,284.95001220703125,300.4192810058594,295.6671142578125,298.19146728515625,297.23199462890625,284.9971923828125,1.0,0.6735844016075134,0.3984971046447754,0.3984971046447754,1.0,1.0,-3.398859977722168,1.019006371498108,2.3798537254333496,0.2488197386264801,0.9579024314880372,0.9579024314880372,0.0,249.58737182617188,256.0,68054.6171875,0.0,3685.949462890625,1.0,278.7431335449219,283.0856018066406,298.8558044433594,302.2195739746094,293.1499938964844,293.1499938964844,278.45001220703125,33727.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747121572494507,3.7471461296081534,9.368905580231512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.162109375,0.0,1626.4736328125,1895.4371337890625,0.0,4300.0,0.925266444683075,1.0,0.0,3.0,1.0,0.0
17773080,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7292990684509277,0.3220968246459961,0.2954533398151397,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8585577011108398,0.5379267334938049,0.5139144659042358,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9763579964637756,0.7799490094184875,0.5459026098251343,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8080288171768188,0.4428551793098449,0.4245979785919189,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.6492154598236084,0.2269999384880066,1.0504196882247925,284.9986267089844,284.95001220703125,300.4192810058594,295.6671142578125,298.19146728515625,297.23199462890625,284.9971923828125,1.0,0.6735844016075134,0.3984971046447754,0.3984971046447754,1.0,1.0,-3.398859977722168,1.019006371498108,2.3798537254333496,0.2488197386264801,0.9579024314880372,0.9579024314880372,0.0,249.58737182617188,256.0,68054.6171875,0.0,3685.949462890625,1.0,278.7431335449219,283.0856018066406,298.8558044433594,302.2195739746094,293.1499938964844,293.1499938964844,278.45001220703125,33727.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747121572494507,3.7471461296081534,9.368905580231512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.162109375,0.0,1626.4736328125,1895.4371337890625,0.0,4300.0,0.925266444683075,1.0,0.0,3.0,1.0,0.0
17773140,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7274258732795715,0.3212325274944305,0.295023500919342,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8561618328094482,0.5366127490997314,0.513069212436676,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9750548005104064,0.7814140915870667,0.5473096966743469,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8059470653533936,0.4421455264091491,0.4242740571498871,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6477978229522705,0.2268094271421432,1.0506904125213623,284.8847351074219,284.95001220703125,300.3666687011719,295.64923095703125,298.16961669921875,297.2257995605469,284.8884582519531,1.0,0.6748189926147461,0.3978759050369262,0.3978759050369262,1.0,1.0,-3.3989646434783936,1.0172489881515503,2.3817155361175537,0.247187852859497,0.8639315962791443,0.8639315962791443,0.0,252.018783569336,256.0,68601.6953125,0.0,3700.313232421875,1.0,278.4671936035156,282.96002197265625,298.8885803222656,302.3717346191406,293.1499938964844,293.1499938964844,278.45001220703125,39428.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645497560501098,3.645522117614746,8.867617111718573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10404.611328125,0.0,1553.7840576171875,1895.4371337890625,0.0,4300.0,0.9064946174621582,1.0,0.0,3.0,1.0,0.0
17773200,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7266671657562256,0.3209773898124695,0.2947849333286285,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8552321195602417,0.5362103581428528,0.5126805305480957,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9744486808776855,0.7819402813911438,0.547627866268158,297.1076354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8051047325134277,0.4419240951538086,0.4240657389163971,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.6472064852714539,0.2267365008592605,1.0504724979400637,284.9017639160156,284.95001220703125,300.3500061035156,295.643310546875,298.1629638671875,297.2242126464844,284.90301513671875,1.0,0.6751543283462524,0.3976797461509704,0.3976797461509704,1.0,1.0,-3.398079395294189,1.016379714012146,2.381699562072754,0.2465184181928634,0.8663649559020996,0.8663649559020996,0.0,252.8910980224609,259.0,68511.453125,0.0,3703.24267578125,1.0,278.45709228515625,282.9734802246094,298.88018798828125,302.3362731933594,293.1499938964844,293.1499938964844,278.75,38806.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624424695968628,3.624448776245117,8.765393886278616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.54296875,0.0,1525.748779296875,1895.4371337890625,0.0,4300.0,0.9019872546195984,1.0,0.0,3.0,1.0,0.0
17773260,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7245243787765503,0.3205040395259857,0.2943353652954101,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8524692058563232,0.535203754901886,0.5116860866546631,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9731879830360411,0.7852029204368591,0.5497709512710571,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8026613593101501,0.4415580630302429,0.423697680234909,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6455087661743164,0.2266689836978912,1.0504612922668457,284.9966735839844,284.95001220703125,300.2800598144531,295.617919921875,298.1416931152344,297.2266540527344,284.9956359863281,1.0,0.6766901612281799,0.3969144821166992,0.3969144821166992,1.0,1.0,-3.398458480834961,1.014304757118225,2.3841538429260254,0.2443331331014633,0.9516451358795166,0.9516451358795166,0.0,255.7786102294922,262.0,67769.5390625,0.0,3720.932861328125,1.0,278.7421875,283.0892333984375,298.8136901855469,302.1600036621094,293.1499938964844,293.1499938964844,278.45001220703125,33813.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727039337158203,3.727063655853272,9.268751455238088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.1533203125,0.0,1603.8743896484375,1895.4371337890625,0.0,4300.0,0.9210581183433532,1.0,0.0,3.0,1.0,0.0
17773320,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7245243787765503,0.3205040395259857,0.2943353652954101,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8524692058563232,0.535203754901886,0.5116860866546631,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9731879830360411,0.7852029204368591,0.5497709512710571,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.8026613593101501,0.4415580630302429,0.423697680234909,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6455087661743164,0.2266689836978912,1.0504612922668457,284.9966735839844,284.95001220703125,300.2800598144531,295.617919921875,298.1416931152344,297.2266540527344,284.9956359863281,1.0,0.6766901612281799,0.3969144821166992,0.3969144821166992,1.0,1.0,-3.398458480834961,1.014304757118225,2.3841538429260254,0.2443331331014633,0.9516451358795166,0.9516451358795166,0.0,255.7786102294922,262.0,67769.5390625,0.0,3720.932861328125,1.0,278.7421875,283.0892333984375,298.8136901855469,302.1600036621094,293.1499938964844,293.1499938964844,278.45001220703125,33813.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727039337158203,3.727063655853272,9.268751455238088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.1533203125,0.0,1603.8743896484375,1895.4371337890625,0.0,4300.0,0.9210581183433532,1.0,0.0,3.0,1.0,0.0
17773380,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7226595878601074,0.3195097744464874,0.2938121855258941,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.850200355052948,0.5338152050971985,0.5107952952384949,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.971791684627533,0.7861875295639038,0.5508713722229004,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8005917072296143,0.440701961517334,0.423261284828186,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.6440038681030273,0.2262267917394638,1.0497596263885498,284.8742980957031,284.95001220703125,300.2335205078125,295.60076904296875,298.12109375,297.2191772460937,284.8780822753906,1.0,0.6776212453842163,0.3964101672172546,0.3964101672172546,1.0,1.0,-3.396723508834839,1.0122464895248413,2.384476900100708,0.2428178936243057,0.8559705018997192,0.8559705018997192,0.0,258.0755920410156,262.0,68318.0078125,0.0,3730.055908203125,1.0,278.47540283203125,282.9564514160156,298.8456420898437,302.3243408203125,293.1499938964844,293.1499938964844,278.45001220703125,39524.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639381170272827,3.6394057273864746,8.837885729917616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.841796875,0.0,1547.6798095703125,1895.4371337890625,0.0,4300.0,0.9043925404548644,1.0,0.0,3.0,1.0,0.0
17773440,297.09136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7213847637176514,0.3189719617366791,0.2933509945869446,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8487208485603333,0.5330616235733032,0.5101113319396973,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9707087278366088,0.7867081761360168,0.5512078404426575,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7991995215415955,0.4402116239070892,0.422837495803833,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6429548859596252,0.2259323000907898,1.048752784729004,284.9013977050781,284.95001220703125,300.2093200683594,295.5917358398437,298.1103210449219,297.2151794433594,284.9027099609375,1.0,0.6779857277870178,0.396149218082428,0.396149218082428,1.0,1.0,-3.3940305709838867,1.0105680227279663,2.38346266746521,0.2417624294757843,0.8603624701499939,0.8603624701499939,0.0,259.4540405273437,250.0,68115.625,0.0,3731.5322265625,1.0,278.4572448730469,282.97979736328125,298.834228515625,302.26715087890625,293.1499938964844,293.1499938964844,278.75,38971.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.598526954650879,3.598551034927368,8.64057881244662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.8681640625,0.0,1498.5726318359375,1895.4371337890625,0.0,4300.0,0.896433413028717,1.0,0.0,3.0,1.0,0.0
17773500,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7214104533195496,0.3185160756111145,0.2927262783050537,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8488285541534424,0.5323141813278198,0.5091683268547058,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9717763066291808,0.7880284786224365,0.5518524050712585,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.7994222044944763,0.4397854506969452,0.4222319424152374,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.6430529952049255,0.2256401479244232,1.0468943119049072,285.0093994140625,284.95001220703125,300.1736755371094,295.5783996582031,298.0977783203125,297.21405029296875,285.00982666015625,1.0,0.676719069480896,0.3957665860652923,0.3957665860652923,1.0,1.0,-3.389954805374145,1.008065938949585,2.3818888664245605,0.2401658743619918,0.9348412156105042,0.9348412156105042,0.0,258.445556640625,250.0,67229.2890625,0.0,3715.850341796875,1.0,278.7004089355469,283.1047668457031,298.7794189453125,302.04742431640625,293.1499938964844,293.1499938964844,278.75,34403.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64428186416626,3.64430570602417,8.861703690854483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.6787109375,0.0,1514.890625,1895.4371337890625,0.0,4300.0,0.9044144749641418,1.0,0.0,3.0,1.0,0.0
17773560,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.7227113842964172,0.3181321918964386,0.292294293642044,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8504222631454468,0.5316498279571533,0.5084510445594788,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9745082259178162,0.7893664836883545,0.5527479648590088,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8011318445205688,0.4394422173500061,0.4218071401119232,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6442508101463318,0.2254074066877365,1.045330047607422,284.98980712890625,284.95001220703125,300.13787841796875,295.5648498535156,298.0860290527344,297.21392822265625,284.9882202148437,1.0,0.6749135851860046,0.3954272270202636,0.3954272270202636,1.0,1.0,-3.3872573375701904,1.006153583526611,2.381103754043579,0.2388698309659958,0.9386546611785888,0.9386546611785888,0.0,255.6865692138672,238.0,67256.578125,0.0,3693.396240234375,1.0,278.7428283691406,283.0910949707031,298.76336669921875,302.0801086425781,293.1499938964844,293.1499938964844,278.45001220703125,33943.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.698218107223511,3.6982421875,9.125954534283663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.4716796875,0.0,1571.8885498046875,1895.4371337890625,0.0,4300.0,0.9144141674041748,1.0,0.0,3.0,1.0,0.0
17773620,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7257537245750427,0.3164778053760528,0.2907539308071136,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8544126749038696,0.5293264985084534,0.5062395334243774,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9805392622947692,0.790452778339386,0.5535471439361572,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8053222298622131,0.4379076361656189,0.4203042089939117,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6472170352935791,0.2244444787502288,1.0403836965560913,284.90087890625,284.95001220703125,300.0657958984375,295.5372314453125,298.05352783203125,297.2012939453125,284.90167236328125,1.0,0.6697258949279785,0.3947485387325287,0.3947485387325287,1.0,1.0,-3.375960111618042,1.000314712524414,2.375645399093628,0.2357126772403717,0.8493030667304993,0.8493030667304993,0.0,248.51022338867188,226.0,67405.2421875,0.0,3624.9345703125,1.0,278.45758056640625,282.9903259277344,298.7795104980469,302.1696472167969,293.1499938964844,293.1499938964844,278.75,39181.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55341911315918,3.5534427165985107,8.425315058957494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.578125,0.0,1451.5264892578125,1895.4371337890625,0.0,4300.0,0.8865700960159302,1.0,0.0,3.0,1.0,0.0
17773680,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7257537245750427,0.3164778053760528,0.2907539308071136,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8544126749038696,0.5293264985084534,0.5062395334243774,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9805392622947692,0.790452778339386,0.5535471439361572,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8053222298622131,0.4379076361656189,0.4203042089939117,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6472170352935791,0.2244444787502288,1.0403836965560913,284.90087890625,284.95001220703125,300.0657958984375,295.5372314453125,298.05352783203125,297.2012939453125,284.90167236328125,1.0,0.6697258949279785,0.3947485387325287,0.3947485387325287,1.0,1.0,-3.375960111618042,1.000314712524414,2.375645399093628,0.2357126772403717,0.8493030667304993,0.8493030667304993,0.0,248.51022338867188,226.0,67405.2421875,0.0,3624.9345703125,1.0,278.45758056640625,282.9903259277344,298.7795104980469,302.1696472167969,293.1499938964844,293.1499938964844,278.75,39181.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.55341911315918,3.5534427165985107,8.425315058957494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.578125,0.0,1451.5264892578125,1895.4371337890625,0.0,4300.0,0.8865700960159302,1.0,0.0,3.0,1.0,0.0
17773740,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7309035658836365,0.3155996203422546,0.2894492149353027,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8610222339630127,0.52781742811203,0.5042628645896912,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9887974262237548,0.792901337146759,0.554761528968811,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8118452429771423,0.4370559453964233,0.4189631342887878,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6520746350288391,0.2238196432590484,1.0353567600250244,284.9850769042969,284.95001220703125,299.9930725097656,295.5089416503906,298.029296875,297.200439453125,284.984130859375,1.0,0.6634005308151245,0.3940698504447937,0.3940698504447937,1.0,1.0,-3.365809202194214,0.9948859810829164,2.3709232807159424,0.2325072288513183,0.9225183725357056,0.9225183725357056,0.0,238.7552185058593,214.0,66481.3359375,0.0,3544.802001953125,1.0,278.7416076660156,283.09967041015625,298.7054138183594,301.9739990234375,293.1499938964844,293.1499938964844,278.45001220703125,34188.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465213298797607,3.646544933319092,8.872597732079157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.71875,0.0,1515.762451171875,1895.4371337890625,0.0,4300.0,0.9031731486320496,1.0,0.0,3.0,1.0,0.0
17773800,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7309035658836365,0.3155996203422546,0.2894492149353027,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8610222339630127,0.52781742811203,0.5042628645896912,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9887974262237548,0.792901337146759,0.554761528968811,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.8118452429771423,0.4370559453964233,0.4189631342887878,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6520746350288391,0.2238196432590484,1.0353567600250244,284.9850769042969,284.95001220703125,299.9930725097656,295.5089416503906,298.029296875,297.200439453125,284.984130859375,1.0,0.6634005308151245,0.3940698504447937,0.3940698504447937,1.0,1.0,-3.365809202194214,0.9948859810829164,2.3709232807159424,0.2325072288513183,0.9225183725357056,0.9225183725357056,0.0,238.7552185058593,214.0,66481.3359375,0.0,3544.802001953125,1.0,278.7416076660156,283.09967041015625,298.7054138183594,301.9739990234375,293.1499938964844,293.1499938964844,278.45001220703125,34188.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465213298797607,3.646544933319092,8.872597732079157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10596.71875,0.0,1515.762451171875,1895.4371337890625,0.0,4300.0,0.9031731486320496,1.0,0.0,3.0,1.0,0.0
17773860,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7364680767059326,0.3139566779136657,0.2877809405326843,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8683804869651794,0.5254617929458618,0.5018707513809204,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.996827244758606,0.7939099669456482,0.555381715297699,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8187061548233032,0.4355048537254333,0.4172973036766052,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6575337052345276,0.2228133380413055,1.029557704925537,284.9037475585937,284.95001220703125,299.9198303222656,295.4800109863281,297.99786376953125,297.1890563964844,284.9037475585937,1.0,0.656356692314148,0.3935678899288177,0.3935678899288177,1.0,1.0,-3.352702140808105,0.9889301657676696,2.363771915435791,0.2296100854873657,0.8385869264602661,0.8385869264602661,0.0,228.4667358398437,202.0,66570.1484375,0.0,3455.1953125,1.0,278.4584655761719,283.005615234375,298.7176818847656,302.0545654296875,293.1499938964844,293.1499938964844,278.75,39087.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4991390705108643,3.499162435531616,8.169881198227813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.2275390625,0.0,1393.8590087890625,1895.4371337890625,0.0,4300.0,0.8744292855262756,1.0,0.0,3.0,1.0,0.0
17773920,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.7364680767059326,0.3139566779136657,0.2877809405326843,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8683804869651794,0.5254617929458618,0.5018707513809204,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.996827244758606,0.7939099669456482,0.555381715297699,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8187061548233032,0.4355048537254333,0.4172973036766052,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6575337052345276,0.2228133380413055,1.029557704925537,284.9037475585937,284.95001220703125,299.9198303222656,295.4800109863281,297.99786376953125,297.1890563964844,284.9037475585937,1.0,0.656356692314148,0.3935678899288177,0.3935678899288177,1.0,1.0,-3.352702140808105,0.9889301657676696,2.363771915435791,0.2296100854873657,0.8385869264602661,0.8385869264602661,0.0,228.4667358398437,202.0,66570.1484375,0.0,3455.1953125,1.0,278.4584655761719,283.005615234375,298.7176818847656,302.0545654296875,293.1499938964844,293.1499938964844,278.75,39087.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4991390705108643,3.499162435531616,8.169881198227813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.2275390625,0.0,1393.8590087890625,1895.4371337890625,0.0,4300.0,0.8744292855262756,1.0,0.0,3.0,1.0,0.0
17773980,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7424091696739197,0.3129906952381134,0.2864435911178589,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8761237263679504,0.5238261222839355,0.4998255968093872,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.7970624566078186,0.5459674000740051,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.825666606426239,0.4345569014549255,0.4159111082553863,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6632591485977173,0.2220966219902038,1.0242633819580078,284.9765930175781,284.95001220703125,299.8460998535156,295.4504699707031,297.9762268066406,297.1920166015625,284.9756774902344,1.0,0.64838045835495,0.3930659592151642,0.3930659592151642,1.0,1.0,-3.331982135772705,0.980388641357422,2.351593494415283,0.2257963567972183,0.90254145860672,0.90254145860672,0.0,218.3913116455078,190.0,65498.69921875,0.0,3347.385009765625,1.0,278.7411804199219,283.1075134277344,298.6415100097656,301.8519592285156,293.1499938964844,293.1499938964844,278.45001220703125,34469.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58544659614563,3.5854697227478027,8.577876542403828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.078125,0.0,1451.2783203125,1895.4371337890625,0.0,4300.0,0.8895776271820068,1.0,0.0,3.0,1.0,0.0
17774040,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7424091696739197,0.3129906952381134,0.2864435911178589,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8761237263679504,0.5238261222839355,0.4998255968093872,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.9990000128746032,0.7970624566078186,0.5459674000740051,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.825666606426239,0.4345569014549255,0.4159111082553863,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.6632591485977173,0.2220966219902038,1.0242633819580078,284.9765930175781,284.95001220703125,299.8460998535156,295.4504699707031,297.9762268066406,297.1920166015625,284.9756774902344,1.0,0.64838045835495,0.3930659592151642,0.3930659592151642,1.0,1.0,-3.331982135772705,0.980388641357422,2.351593494415283,0.2257963567972183,0.90254145860672,0.90254145860672,0.0,218.3913116455078,190.0,65498.69921875,0.0,3347.385009765625,1.0,278.7411804199219,283.1075134277344,298.6415100097656,301.8519592285156,293.1499938964844,293.1499938964844,278.45001220703125,34469.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.58544659614563,3.5854697227478027,8.577876542403828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.078125,0.0,1451.2783203125,1895.4371337890625,0.0,4300.0,0.8895776271820068,1.0,0.0,3.0,1.0,0.0
17774100,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.7448580265045166,0.3121245205402374,0.2857262790203094,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8793455362319946,0.5225898027420044,0.498750239610672,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.7992221117019653,0.5389323830604553,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.82855224609375,0.4337351620197296,0.4151892066001892,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6656630635261536,0.2215620577335357,1.0216747522354126,284.85955810546875,284.95001220703125,299.80908203125,295.4354858398437,297.9654541015625,297.1940002441406,284.8607788085937,1.0,0.6437914371490479,0.392814964056015,0.392814964056015,1.0,1.0,-3.314703941345215,0.9737398028373718,2.3409640789031982,0.2232078611850738,0.8130340576171875,0.8130340576171875,0.0,213.9080505371093,190.0,65728.03125,0.0,3285.531982421875,1.0,278.5002136230469,282.9846496582031,298.66583251953125,302.0089416503906,293.1499938964844,293.1499938964844,278.45001220703125,40088.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.500985145568848,3.5010085105896,8.17850320800062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.0595703125,0.0,1402.95947265625,1895.4371337890625,0.0,4300.0,0.8725031614303589,1.0,0.0,3.0,1.0,0.0
17774160,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7474921345710754,0.311267077922821,0.2847559452056885,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.882878839969635,0.5213399529457092,0.4973710179328918,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9990000128746032,0.8019189238548279,0.5311523675918579,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8316867351531982,0.4328827559947967,0.4141974747180938,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6682841777801514,0.2209988087415695,1.0183435678482056,284.9016418457031,284.95001220703125,299.77197265625,295.4203491210937,297.95660400390625,297.1982727050781,284.9015197753906,1.0,0.6389899253845215,0.3926997780799866,0.3926997780799866,1.0,1.0,-3.297325849533081,0.9674266576766968,2.329899311065674,0.2208094745874405,0.8194116353988647,0.8194116353988647,0.0,209.0753631591797,178.0,65129.703125,0.0,3219.40234375,1.0,278.4588928222656,283.0256042480469,298.64605712890625,301.8985595703125,293.1499938964844,293.1499938964844,278.75,39650.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4088876247406006,3.408910036087036,7.75387263729499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9324.9150390625,0.0,1306.6112060546875,1895.4371337890625,0.0,4300.0,0.8551145792007446,1.0,0.0,3.0,1.0,0.0
17774220,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7545602321624756,0.3102613389492035,0.2833836078643799,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.891941487789154,0.5196046233177185,0.4952358603477478,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.8096742630004883,0.5133286714553833,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8396700024604797,0.4318271577358246,0.4127154350280761,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.6750878095626831,0.2202710509300232,1.0129393339157104,284.9685363769531,284.95001220703125,299.69744873046875,295.38970947265625,297.95001220703125,297.2225036621094,284.9678955078125,1.0,0.6289510726928711,0.3924694061279297,0.3924694061279297,1.0,1.0,-3.263392925262451,0.9551283121109008,2.3082644939422607,0.2160910218954086,0.8742256760597229,0.8742256760597229,0.0,198.48995971679688,166.0,63890.95703125,0.0,3085.702392578125,1.0,278.7403259277344,283.1246337890625,298.5619506835937,301.6741943359375,293.1499938964844,293.1499938964844,279.04998779296875,34943.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4824252128601074,3.482447385787964,8.092018788374844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.533203125,0.0,1347.0616455078125,1895.4371337890625,0.0,4300.0,0.866928219795227,1.0,0.0,3.0,1.0,0.0
17774280,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.7545602321624756,0.3102613389492035,0.2833836078643799,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.891941487789154,0.5196046233177185,0.4952358603477478,297.4178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684753417969,0.9990000128746032,0.8096742630004883,0.5133286714553833,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.8396700024604797,0.4318271577358246,0.4127154350280761,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.6750878095626831,0.2202710509300232,1.0129393339157104,284.9685363769531,284.95001220703125,299.69744873046875,295.38970947265625,297.95001220703125,297.2225036621094,284.9678955078125,1.0,0.6289510726928711,0.3924694061279297,0.3924694061279297,1.0,1.0,-3.263392925262451,0.9551283121109008,2.3082644939422607,0.2160910218954086,0.8742256760597229,0.8742256760597229,0.0,198.48995971679688,166.0,63890.95703125,0.0,3085.702392578125,1.0,278.7403259277344,283.1246337890625,298.5619506835937,301.6741943359375,293.1499938964844,293.1499938964844,279.04998779296875,34943.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4824252128601074,3.482447385787964,8.092018788374844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.533203125,0.0,1347.0616455078125,1895.4371337890625,0.0,4300.0,0.866928219795227,1.0,0.0,3.0,1.0,0.0
17774340,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7617453932762146,0.3095435202121734,0.2824028432369232,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9009383916854858,0.5183020830154419,0.4936529099941253,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.8174883127212524,0.496955931186676,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8476704955101013,0.4310931861400604,0.4116657078266144,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.6820029616355896,0.2198231071233749,1.0092164278030396,285.01617431640625,284.95001220703125,299.6346130371094,295.3635559082031,297.9491271972656,297.2494201660156,285.01251220703125,1.0,0.6202009916305542,0.3922758996486664,0.3922758996486664,1.0,1.0,-3.234883546829224,0.9447872638702391,2.2900962829589844,0.2121344655752182,0.944323480129242,0.944323480129242,0.0,189.1681365966797,166.0,63029.65234375,0.0,2972.96435546875,1.0,279.0337219238281,283.1999816894531,298.5063781738281,301.53582763671875,293.1499938964844,293.1499938964844,279.04998779296875,32095.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618949174880981,3.618972063064575,8.73892929575959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9445.587890625,0.0,1469.9300537109375,1895.4371337890625,0.0,4300.0,0.8951888680458069,1.0,0.0,3.0,1.0,0.0
17774400,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.7632175087928772,0.3093576729297638,0.2822169363498688,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9027625918388368,0.5180006623268127,0.4933537542819977,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.818992555141449,0.4937395453453064,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8493092656135559,0.4309101402759552,0.4114698469638824,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.6834210753440857,0.2197226285934448,1.008554458618164,285.0015563964844,284.95001220703125,299.62261962890625,295.3585510253906,297.9486389160156,297.254150390625,284.9983215332031,1.0,0.6185068488121033,0.3922390341758728,0.3922390341758728,1.0,1.0,-3.2294023036956787,0.9427987337112428,2.2866036891937256,0.2113829106092453,0.9408740401268004,0.9408740401268004,0.0,187.3746337890625,169.0,63005.97265625,0.0,2951.490234375,1.0,279.0408020019531,283.1886901855469,298.50537109375,301.5468139648437,293.1499938964844,293.1499938964844,278.75,32539.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6338977813720703,3.6339211463928223,8.81127391494374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.349609375,0.0,1489.551025390625,1895.4371337890625,0.0,4300.0,0.8988901376724243,1.0,0.0,3.0,1.0,0.0
17774460,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7667613625526428,0.3074831366539001,0.2805502414703369,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.907486617565155,0.5152866840362549,0.4908567667007446,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.8266055583953857,0.4840375781059265,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8535996079444885,0.4290152788162231,0.4097227156162262,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6870545744895935,0.2186623215675354,1.0035650730133057,284.8937072753906,284.95001220703125,299.5475158691406,295.3269348144531,297.935791015625,297.2680969238281,284.8947448730469,1.0,0.6125503182411194,0.3923923075199127,0.3923923075199127,1.0,1.0,-3.2046144008636475,0.934667944908142,2.269946575164795,0.2086354494094848,0.8372347354888916,0.8372347354888916,0.0,181.6714630126953,172.0,63028.609375,0.0,2868.394287109375,1.0,278.75799560546875,283.0760498046875,298.52166748046875,301.6306457519531,293.1499938964844,293.1499938964844,279.04998779296875,39231.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.487739086151123,3.487761974334717,8.116733170027146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.15234375,0.0,1383.13427734375,1895.4371337890625,0.0,4300.0,0.8720799684524536,1.0,0.0,3.0,1.0,0.0
17774520,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7667613625526428,0.3074831366539001,0.2805502414703369,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.907486617565155,0.5152866840362549,0.4908567667007446,297.5103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9990000128746032,0.8266055583953857,0.4840375781059265,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8535996079444885,0.4290152788162231,0.4097227156162262,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6870545744895935,0.2186623215675354,1.0035650730133057,284.8937072753906,284.95001220703125,299.5475158691406,295.3269348144531,297.935791015625,297.2680969238281,284.8947448730469,1.0,0.6125503182411194,0.3923923075199127,0.3923923075199127,1.0,1.0,-3.2046144008636475,0.934667944908142,2.269946575164795,0.2086354494094848,0.8372347354888916,0.8372347354888916,0.0,181.6714630126953,172.0,63028.609375,0.0,2868.394287109375,1.0,278.75799560546875,283.0760498046875,298.52166748046875,301.6306457519531,293.1499938964844,293.1499938964844,279.04998779296875,39231.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.487739086151123,3.487761974334717,8.116733170027146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.15234375,0.0,1383.13427734375,1895.4371337890625,0.0,4300.0,0.8720799684524536,1.0,0.0,3.0,1.0,0.0
17774580,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7678953409194946,0.3063855767250061,0.2793325781822204,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9090266227722168,0.5134319067001343,0.4888388812541961,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.833888828754425,0.4798113405704498,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8551025986671448,0.4278262257575989,0.4083473086357116,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6881779432296753,0.2179058790206909,0.999373495578766,284.9784545898437,284.95001220703125,299.4722595214844,295.2948913574219,297.925537109375,297.28515625,284.9776306152344,1.0,0.6092043519020081,0.3925455808639526,0.3925455808639526,1.0,1.0,-3.1889381408691406,0.9296951293945312,2.2592430114746094,0.2070648521184921,0.9059275388717652,0.9059275388717652,0.0,179.01304626464844,175.0,62114.5546875,0.0,2821.6044921875,1.0,279.0411071777344,283.184814453125,298.4405517578125,301.4293518066406,293.1499938964844,293.1499938964844,278.75,34197.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.582862615585327,3.582885503768921,8.565517077840923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.28125,0.0,1446.5118408203125,1895.4371337890625,0.0,4300.0,0.8888477683067322,1.0,0.0,3.0,1.0,0.0
17774640,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7678953409194946,0.3063855767250061,0.2793325781822204,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9090266227722168,0.5134319067001343,0.4888388812541961,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.833888828754425,0.4798113405704498,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.8551025986671448,0.4278262257575989,0.4083473086357116,297.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.6881779432296753,0.2179058790206909,0.999373495578766,284.9784545898437,284.95001220703125,299.4722595214844,295.2948913574219,297.925537109375,297.28515625,284.9776306152344,1.0,0.6092043519020081,0.3925455808639526,0.3925455808639526,1.0,1.0,-3.1889381408691406,0.9296951293945312,2.2592430114746094,0.2070648521184921,0.9059275388717652,0.9059275388717652,0.0,179.01304626464844,175.0,62114.5546875,0.0,2821.6044921875,1.0,279.0411071777344,283.184814453125,298.4405517578125,301.4293518066406,293.1499938964844,293.1499938964844,278.75,34197.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.582862615585327,3.582885503768921,8.565517077840923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.28125,0.0,1446.5118408203125,1895.4371337890625,0.0,4300.0,0.8888477683067322,1.0,0.0,3.0,1.0,0.0
17774700,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.7676059007644653,0.3054856359958648,0.278708666563034,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9087113738059998,0.5121393799781799,0.4878349602222442,297.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9990000128746032,0.8365665078163147,0.4792793095111847,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8549621105194092,0.4269404411315918,0.4076888263225555,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.6879659295082092,0.2173631489276886,0.9974027872085572,284.8627014160156,284.95001220703125,299.4345397949219,295.2787170410156,297.9143371582031,297.2850952148437,284.863037109375,1.0,0.6082356572151184,0.3926222324371338,0.3926222324371338,1.0,1.0,-3.183180332183838,0.9279192090034484,2.255261182785034,0.2066002637147903,0.8187516927719116,0.8187516927719116,0.0,178.5240936279297,175.0,62595.87890625,0.0,2807.166748046875,1.0,278.8001403808594,283.0595397949219,298.46746826171875,301.5978698730469,293.1499938964844,293.1499938964844,278.75,39465.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5119428634643555,3.5119662284851074,8.229778813984012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.9736328125,0.0,1409.87890625,1895.4371337890625,0.0,4300.0,0.8745042681694031,1.0,0.0,3.0,1.0,0.0
17774760,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.7664472460746765,0.304550290107727,0.2778507769107818,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.907367706298828,0.5107954144477844,0.4865545034408569,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9990000128746032,0.8389005661010742,0.4799687564373016,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8539502620697021,0.4259944558143616,0.406792402267456,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6869591474533081,0.2167444974184036,0.9947413206100464,284.90576171875,284.95001220703125,299.3968200683594,295.262451171875,297.9013061523437,297.2826232910156,284.9064025878906,1.0,0.6075403094291687,0.3925944566726684,0.3925944566726684,1.0,1.0,-3.177159547805786,0.925783395767212,2.251376152038574,0.2058171033859253,0.8262310028076172,0.8262310028076172,0.0,178.59799194335938,178.0,62187.859375,0.0,2795.2939453125,1.0,278.7588195800781,283.1006164550781,298.4507141113281,301.5037536621094,293.1499938964844,293.1499938964844,279.04998779296875,39289.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.42319917678833,3.4232215881347656,7.819115808160859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.51953125,0.0,1318.2574462890625,1895.4371337890625,0.0,4300.0,0.8580740094184875,1.0,0.0,3.0,1.0,0.0
