time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7642791867256165,0.3033293187618255,0.2766790390014648,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.904698133468628,0.5088554620742798,0.4846258163452148,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.8439655303955078,0.4820274710655212,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8519135117530823,0.4247710108757019,0.405540257692337,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6848607659339905,0.2158206105232238,0.9904669523239136,284.98370361328125,284.95001220703125,299.32135009765625,295.2296447753906,297.8812255859375,297.28594970703125,284.98291015625,1.0,0.6069566607475281,0.3925389051437378,0.3925389051437378,1.0,1.0,-3.1692562103271484,0.9229049682617188,2.2463512420654297,0.2046745419502258,0.8956031799316406,0.8956031799316406,0.0,179.23886108398438,181.0,61420.00390625,0.0,2782.712890625,1.0,279.04058837890625,283.2011413574219,298.3712463378906,301.3134765625,293.1499938964844,293.1499938964844,279.3500061035156,34017.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528456211090088,3.5284788608551025,8.307355301440111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.048828125,0.0,1387.76611328125,1895.4371337890625,0.0,4300.0,0.8765464425086975,1.0,0.0,3.0,1.0,0.0
17774880,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7642791867256165,0.3033293187618255,0.2766790390014648,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.904698133468628,0.5088554620742798,0.4846258163452148,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.8439655303955078,0.4820274710655212,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8519135117530823,0.4247710108757019,0.405540257692337,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6848607659339905,0.2158206105232238,0.9904669523239136,284.98370361328125,284.95001220703125,299.32135009765625,295.2296447753906,297.8812255859375,297.28594970703125,284.98291015625,1.0,0.6069566607475281,0.3925389051437378,0.3925389051437378,1.0,1.0,-3.1692562103271484,0.9229049682617188,2.2463512420654297,0.2046745419502258,0.8956031799316406,0.8956031799316406,0.0,179.23886108398438,181.0,61420.00390625,0.0,2782.712890625,1.0,279.04058837890625,283.2011413574219,298.3712463378906,301.3134765625,293.1499938964844,293.1499938964844,279.3500061035156,34017.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.528456211090088,3.5284788608551025,8.307355301440111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.048828125,0.0,1387.76611328125,1895.4371337890625,0.0,4300.0,0.8765464425086975,1.0,0.0,3.0,1.0,0.0
17774940,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7616457939147949,0.3021461367607116,0.2756835222244262,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9014877676963806,0.5070120096206665,0.4829539358615875,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.8486164808273315,0.4853236377239227,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8493880033493042,0.4236935973167419,0.4045728743076324,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6823222041130066,0.2149614989757537,0.9868911504745485,285.0338439941406,284.95001220703125,299.2458190917969,295.196533203125,297.85968017578125,297.2870788574219,285.0301208496094,1.0,0.6071693301200867,0.3924833834171295,0.3924833834171295,1.0,1.0,-3.164547681808472,0.9211261868476868,2.2434215545654297,0.2039638757705688,0.989025354385376,0.989025354385376,0.0,180.6075134277344,184.0,60949.359375,0.0,2780.5693359375,1.0,279.34228515625,283.2731018066406,298.3207397460937,301.2191467285156,293.1499938964844,293.1499938964844,279.04998779296875,31479.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71086049079895,3.710884332656861,9.188456147057876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.0283203125,0.0,1567.5496826171875,1895.4371337890625,0.0,4300.0,0.9154494404792786,1.0,0.0,3.0,1.0,0.0
17775000,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.7616457939147949,0.3021461367607116,0.2756835222244262,296.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9014877676963806,0.5070120096206665,0.4829539358615875,297.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.8486164808273315,0.4853236377239227,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8493880033493042,0.4236935973167419,0.4045728743076324,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6823222041130066,0.2149614989757537,0.9868911504745485,285.0338439941406,284.95001220703125,299.2458190917969,295.196533203125,297.85968017578125,297.2870788574219,285.0301208496094,1.0,0.6071693301200867,0.3924833834171295,0.3924833834171295,1.0,1.0,-3.164547681808472,0.9211261868476868,2.2434215545654297,0.2039638757705688,0.989025354385376,0.989025354385376,0.0,180.6075134277344,184.0,60949.359375,0.0,2780.5693359375,1.0,279.34228515625,283.2731018066406,298.3207397460937,301.2191467285156,293.1499938964844,293.1499938964844,279.04998779296875,31479.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71086049079895,3.710884332656861,9.188456147057876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.0283203125,0.0,1567.5496826171875,1895.4371337890625,0.0,4300.0,0.9154494404792786,1.0,0.0,3.0,1.0,0.0
17775060,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.758893609046936,0.3005884885787964,0.2746482193470001,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8982609510421753,0.5049203634262085,0.481411337852478,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.85017329454422,0.4888477921485901,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8467558026313782,0.4222421646118164,0.4035853147506714,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.6797618269920349,0.2139574736356735,0.983599841594696,284.8651733398437,284.95001220703125,299.1952209472656,295.1741638183594,297.8345642089844,297.2731018066406,284.8662414550781,1.0,0.6075184941291809,0.3923525214195251,0.3923525214195251,1.0,1.0,-3.16054630279541,0.919392704963684,2.2411534786224365,0.2032178938388824,0.8693549633026123,0.8693549633026123,0.0,182.1297149658203,184.0,61709.34765625,0.0,2780.68115234375,1.0,279.07489013671875,283.0968017578125,298.3617248535156,301.4048767089844,293.1499938964844,293.1499938964844,279.04998779296875,37867.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66574501991272,3.665769577026367,8.966393920672999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.6015625,0.0,1564.7860107421875,1895.4371337890625,0.0,4300.0,0.9085028767585754,1.0,0.0,3.0,1.0,0.0
17775120,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7571244835853577,0.299784243106842,0.2739407420158386,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8962138891220093,0.5038296580314636,0.4804072380065918,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.8507354855537415,0.4910777509212494,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8450536131858826,0.4214545786380768,0.4028774797916412,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6781025528907776,0.2133860886096954,0.9813054800033568,284.8831787109375,284.95001220703125,299.1703491210937,295.16314697265625,297.821533203125,297.26519775390625,284.88531494140625,1.0,0.6076734662055969,0.3922881782054901,0.3922881782054901,1.0,1.0,-3.157560348510742,0.9181843400001526,2.2393760681152344,0.2026990205049514,0.8647089600563049,0.8647089600563049,0.0,183.07858276367188,187.0,61458.8046875,0.0,2779.75732421875,1.0,279.0573425292969,283.11627197265625,298.3513488769531,301.35284423828125,293.1499938964844,293.1499938964844,279.3500061035156,38643.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616304636001587,3.6163289546966553,8.726162832317641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.216796875,0.0,1515.5963134765625,1895.4371337890625,0.0,4300.0,0.8997017741203308,1.0,0.0,3.0,1.0,0.0
17775180,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7528523206710815,0.2982096970081329,0.2724286913871765,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8910699486732483,0.5014886260032654,0.4780728816986084,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.8535009026527405,0.4969523847103119,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8408352732658386,0.4199059307575226,0.4013108611106872,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6738068461418152,0.2120547443628311,0.9753640294075012,284.9856872558594,284.95001220703125,299.094970703125,295.1295166015625,297.7926940917969,297.2562561035156,284.9844665527344,1.0,0.6083081364631653,0.3920930027961731,0.3920930027961731,1.0,1.0,-3.1509673595428467,0.9153748750686646,2.2355923652648926,0.2013480365276336,0.94599050283432,0.94599050283432,0.0,185.65069580078125,190.0,60553.51953125,0.0,2780.287109375,1.0,279.34210205078125,283.239013671875,298.2709045410156,301.1568298339844,293.1499938964844,293.1499938964844,279.04998779296875,33863.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714815855026245,3.7148399353027344,9.208054052578518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.37890625,0.0,1590.2127685546875,1895.4371337890625,0.0,4300.0,0.918262541294098,1.0,0.0,3.0,1.0,0.0
17775240,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7528523206710815,0.2982096970081329,0.2724286913871765,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8910699486732483,0.5014886260032654,0.4780728816986084,297.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9990000128746032,0.8535009026527405,0.4969523847103119,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8408352732658386,0.4199059307575226,0.4013108611106872,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6738068461418152,0.2120547443628311,0.9753640294075012,284.9856872558594,284.95001220703125,299.094970703125,295.1295166015625,297.7926940917969,297.2562561035156,284.9844665527344,1.0,0.6083081364631653,0.3920930027961731,0.3920930027961731,1.0,1.0,-3.1509673595428467,0.9153748750686646,2.2355923652648926,0.2013480365276336,0.94599050283432,0.94599050283432,0.0,185.65069580078125,190.0,60553.51953125,0.0,2780.287109375,1.0,279.34210205078125,283.239013671875,298.2709045410156,301.1568298339844,293.1499938964844,293.1499938964844,279.04998779296875,33863.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.714815855026245,3.7148399353027344,9.208054052578518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9625.37890625,0.0,1590.2127685546875,1895.4371337890625,0.0,4300.0,0.918262541294098,1.0,0.0,3.0,1.0,0.0
17775300,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.7507273554801941,0.297097235918045,0.2716841995716095,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8884997367858887,0.4999742805957794,0.4769365489482879,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9990000128746032,0.8542308807373047,0.4999653995037079,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8387525677680969,0.418860375881195,0.4005767703056335,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.6716805696487427,0.2112441807985305,0.972511887550354,284.8550720214844,284.95001220703125,299.05731201171875,295.11260986328125,297.7743225097656,297.2462463378906,284.85284423828125,1.0,0.6086963415145874,0.3919954001903534,0.3919954001903534,1.0,1.0,-3.148019790649414,0.914087176322937,2.2339327335357666,0.2007756382226944,0.8495763540267944,0.8495763540267944,0.0,187.0045623779297,190.0,61222.828125,0.0,2781.6123046875,1.0,279.0964050292969,283.0955505371094,298.30059814453125,301.33648681640625,293.1499938964844,293.1499938964844,279.04998779296875,38606.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662387847900391,3.662412405014038,8.949978109740186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.2119140625,0.0,1566.5643310546875,1895.4371337890625,0.0,4300.0,0.9074439406394958,1.0,0.0,3.0,1.0,0.0
17775360,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7481260895729065,0.295902669429779,0.2706637680530548,296.9736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8854124546051025,0.4983510076999664,0.4754714369773865,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9990000128746032,0.8547012805938721,0.5035236477851868,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8362216949462891,0.4177044332027435,0.3995581865310669,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.6691288948059082,0.2103386223316192,0.968865931034088,284.8908386230469,284.95001220703125,299.0197448730469,295.0956726074219,297.7548522949219,297.23455810546875,284.892578125,1.0,0.6090342402458191,0.3919175267219543,0.3919175267219543,1.0,1.0,-3.143702507019043,0.9123783707618712,2.2313241958618164,0.2000690251588821,0.8468344807624817,0.8468344807624817,0.0,188.57899475097656,193.0,60733.046875,0.0,2781.35498046875,1.0,279.05767822265625,283.13482666015625,298.284912109375,301.24267578125,293.1499938964844,293.1499938964844,279.3500061035156,39670.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.558372259140014,3.558396100997925,8.448820381090627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.755859375,0.0,1460.36865234375,1895.4371337890625,0.0,4300.0,0.8880487680435181,1.0,0.0,3.0,1.0,0.0
17775420,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7440160512924194,0.2943465709686279,0.2692166566848755,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8803578019142151,0.4960381984710693,0.4732174277305603,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.8567744493484497,0.5096161961555481,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8321335315704346,0.4162147343158722,0.3980899751186371,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6648539900779724,0.2089483588933944,0.9627214074134828,284.9887084960937,284.95001220703125,298.9447021484375,295.0616760253906,297.7265930175781,297.22607421875,284.9876403808594,1.0,0.609817385673523,0.3917617797851562,0.3917617797851562,1.0,1.0,-3.137420892715454,0.9097852110862732,2.2276358604431152,0.1988719552755355,0.9280688762664796,0.9280688762664796,0.0,191.34597778320312,196.0,59850.80078125,0.0,2783.529541015625,1.0,279.3416748046875,283.2533874511719,298.20068359375,301.04229736328125,293.1499938964844,293.1499938964844,279.04998779296875,34013.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575496196746826,3.6575734615325928,8.926347163651371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.1708984375,0.0,1526.6903076171875,1895.4371337890625,0.0,4300.0,0.905525267124176,1.0,0.0,3.0,1.0,0.0
17775480,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.7440160512924194,0.2943465709686279,0.2692166566848755,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8803578019142151,0.4960381984710693,0.4732174277305603,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.9990000128746032,0.8567744493484497,0.5096161961555481,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8321335315704346,0.4162147343158722,0.3980899751186371,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.6648539900779724,0.2089483588933944,0.9627214074134828,284.9887084960937,284.95001220703125,298.9447021484375,295.0616760253906,297.7265930175781,297.22607421875,284.9876403808594,1.0,0.609817385673523,0.3917617797851562,0.3917617797851562,1.0,1.0,-3.137420892715454,0.9097852110862732,2.2276358604431152,0.1988719552755355,0.9280688762664796,0.9280688762664796,0.0,191.34597778320312,196.0,59850.80078125,0.0,2783.529541015625,1.0,279.3416748046875,283.2533874511719,298.20068359375,301.04229736328125,293.1499938964844,293.1499938964844,279.04998779296875,34013.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6575496196746826,3.6575734615325928,8.926347163651371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.1708984375,0.0,1526.6903076171875,1895.4371337890625,0.0,4300.0,0.905525267124176,1.0,0.0,3.0,1.0,0.0
17775540,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7398119568824768,0.2921881377696991,0.2675918340682983,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.875263512134552,0.4931108653545379,0.4708231091499328,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.8571826815605164,0.5157820582389832,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8280015587806702,0.4141819477081299,0.3965047001838684,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6606339812278748,0.2073109894990921,0.9565553069114684,284.89697265625,284.95001220703125,298.8759460449219,295.0302734375,297.6918640136719,297.2059631347656,284.8986511230469,1.0,0.6105548143386841,0.3916184604167938,0.3916184604167938,1.0,1.0,-3.1306872367858887,0.9070644378662108,2.2236227989196777,0.1977504342794418,0.838564932346344,0.838564932346344,0.0,194.17379760742188,196.0,60050.52734375,0.0,2785.0947265625,1.0,279.06103515625,283.15191650390625,298.2177124023437,301.13623046875,293.1499938964844,293.1499938964844,279.04998779296875,39714.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5073511600494385,3.5073745250701904,8.208273243326403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.328125,0.0,1406.88623046875,1895.4371337890625,0.0,4300.0,0.876980185508728,1.0,0.0,3.0,1.0,0.0
17775600,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7394174337387085,0.29201340675354,0.2674304842948913,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8747885823249817,0.4928678572177887,0.4705893695354461,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9990000128746032,0.8572199940681458,0.5163539052009583,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8276119232177734,0.4140126407146454,0.3963432312011719,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6602380871772766,0.2071679085493087,0.955943763256073,284.9002380371094,284.95001220703125,298.8699645996094,295.0275573730469,297.68902587890625,297.2044372558594,284.90093994140625,1.0,0.6106114387512207,0.3916060030460357,0.3916060030460357,1.0,1.0,-3.129970073699951,0.906782865524292,2.223187208175659,0.1976301521062851,0.8380080461502075,0.8380080461502075,0.0,194.4337921142578,199.0,60019.4453125,0.0,2785.04150390625,1.0,279.0583801269531,283.1541442871094,298.2133178710937,301.1247253417969,293.1499938964844,293.1499938964844,279.3500061035156,39407.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5019195079803467,3.501942873001098,8.182869919437508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.9033203125,0.0,1399.0400390625,1895.4371337890625,0.0,4300.0,0.8754220008850098,1.0,0.0,3.0,1.0,0.0
17775660,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.735385000705719,0.2903636991977691,0.2659263908863067,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8698091506958008,0.490437775850296,0.4682588875293731,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.8584636449813843,0.5225769281387329,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8235569000244141,0.4124418795108795,0.3948314189910888,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6560221314430237,0.205677330493927,0.9494435787200928,284.9887084960937,284.95001220703125,298.7955322265625,294.99334716796875,297.66015625,297.1947021484375,284.98760986328125,1.0,0.6114050149917603,0.3914979100227356,0.3914979100227356,1.0,1.0,-3.1232056617736816,0.904149293899536,2.219056367874145,0.1965072005987167,0.9152175784111024,0.9152175784111024,0.0,197.325927734375,202.0,59162.87109375,0.0,2786.87646484375,1.0,279.3412475585937,283.2646179199219,298.1293029785156,300.927001953125,293.1499938964844,293.1499938964844,279.04998779296875,33933.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604726791381836,3.604749917984009,8.670376701047644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.90625,0.0,1468.11083984375,1895.4371337890625,0.0,4300.0,0.8935822248458862,1.0,0.0,3.0,1.0,0.0
17775720,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.735385000705719,0.2903636991977691,0.2659263908863067,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8698091506958008,0.490437775850296,0.4682588875293731,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9990000128746032,0.8584636449813843,0.5225769281387329,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.8235569000244141,0.4124418795108795,0.3948314189910888,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6560221314430237,0.205677330493927,0.9494435787200928,284.9887084960937,284.95001220703125,298.7955322265625,294.99334716796875,297.66015625,297.1947021484375,284.98760986328125,1.0,0.6114050149917603,0.3914979100227356,0.3914979100227356,1.0,1.0,-3.1232056617736816,0.904149293899536,2.219056367874145,0.1965072005987167,0.9152175784111024,0.9152175784111024,0.0,197.325927734375,202.0,59162.87109375,0.0,2786.87646484375,1.0,279.3412475585937,283.2646179199219,298.1293029785156,300.927001953125,293.1499938964844,293.1499938964844,279.04998779296875,33933.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.604726791381836,3.604749917984009,8.670376701047644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9404.90625,0.0,1468.11083984375,1895.4371337890625,0.0,4300.0,0.8935822248458862,1.0,0.0,3.0,1.0,0.0
17775780,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7314530611038208,0.2882301211357116,0.2643201351165771,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8650597333908081,0.4875438809394836,0.465891420841217,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9990000128746032,0.8580907583236694,0.5285226106643677,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8196280002593994,0.410425990819931,0.393258661031723,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6520803570747375,0.2040255665779113,0.9431918263435364,284.8990783691406,284.95001220703125,298.7303466796875,294.96319580078125,297.62677001953125,297.17486572265625,284.9012145996094,1.0,0.6120821833610535,0.3914027810096741,0.3914027810096741,1.0,1.0,-3.11617398262024,0.9014573693275452,2.214716672897339,0.1954789459705352,0.8300284743309021,0.8300284743309021,0.0,200.1068725585937,202.0,59339.390625,0.0,2787.55908203125,1.0,279.06329345703125,283.1661376953125,298.1481628417969,301.0245666503906,293.1499938964844,293.1499938964844,279.04998779296875,39816.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.455584049224853,3.455606937408448,7.967759643179306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.1376953125,0.0,1354.469970703125,1895.4371337890625,0.0,4300.0,0.8657042384147644,1.0,0.0,3.0,1.0,0.0
17775840,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7308781743049622,0.2879593670368194,0.2640729546546936,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8643733263015747,0.4871675074100494,0.4655325412750244,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.8580434918403625,0.5293774604797363,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8190495371818542,0.4101630747318268,0.3930104076862335,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6515070796012878,0.2037999331951141,0.9422309994697572,284.9031677246094,284.95001220703125,298.72149658203125,294.9590759277344,297.6224975585937,297.1725158691406,284.9040222167969,1.0,0.61216139793396,0.3913898169994354,0.3913898169994354,1.0,1.0,-3.115019083023072,0.9010233283042908,2.213995933532715,0.1953047066926956,0.8289070725440979,0.8289070725440979,0.0,200.5031280517578,205.0,59290.953125,0.0,2787.34912109375,1.0,279.0590209960937,283.1688842773437,298.1416320800781,301.007568359375,293.1499938964844,293.1499938964844,279.3500061035156,39393.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.447392463684082,3.447415351867676,7.930029255476256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.9189453125,0.0,1343.20849609375,1895.4371337890625,0.0,4300.0,0.8633668422698975,1.0,0.0,3.0,1.0,0.0
17775900,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.7287024259567261,0.2870599627494812,0.2631727159023285,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.861751139163971,0.4858528971672058,0.4641825556755066,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.8582140803337097,0.5327022075653076,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8168330788612366,0.4092874228954315,0.3920967876911163,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6492908596992493,0.2029720097780227,0.9384703636169434,285.00848388671875,284.95001220703125,298.68463134765625,294.94195556640625,297.6073303222656,297.1664428710937,285.0091247558594,1.0,0.6125024557113647,0.3913357555866241,0.3913357555866241,1.0,1.0,-3.1106889247894287,0.8993819355964661,2.2113070487976074,0.1946210712194442,0.9010794162750244,0.9010794162750244,0.0,202.0569305419922,205.0,58467.75,0.0,2786.923583984375,1.0,279.2967834472656,283.2901306152344,298.0782165527344,300.786865234375,293.1499938964844,293.1499938964844,279.3500061035156,34343.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.495315790176392,3.495338201522827,8.152037480613217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.1103515625,0.0,1355.9168701171875,1895.4371337890625,0.0,4300.0,0.8713719844818115,1.0,0.0,3.0,1.0,0.0
17775960,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7268837690353394,0.2862124443054199,0.2624881565570831,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8595202565193176,0.4846060574054718,0.4630874693393707,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9990000128746032,0.8584049940109253,0.5356377959251404,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8149512410163879,0.408486396074295,0.3914089500904083,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6473861932754517,0.2021983861923217,0.935270369052887,284.9862365722656,284.95001220703125,298.6479187011719,294.9248352050781,297.5930480957031,297.1615600585937,284.98455810546875,1.0,0.6128897666931152,0.3913042843341827,0.3913042843341827,1.0,1.0,-3.1074037551879883,0.89815753698349,2.2092463970184326,0.1941409260034561,0.90238618850708,0.90238618850708,0.0,203.4610137939453,208.0,58469.12109375,0.0,2787.7919921875,1.0,279.3414306640625,283.2733764648437,298.0569152832031,300.8106384277344,293.1499938964844,293.1499938964844,279.04998779296875,33836.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555270433425904,3.555293321609497,8.434097367171489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.5986328125,0.0,1414.5440673828125,1895.4371337890625,0.0,4300.0,0.8822060227394104,1.0,0.0,3.0,1.0,0.0
17776020,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7224164009094238,0.2837456166744232,0.2605721950531006,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8542875647544861,0.4812402427196502,0.4602628350257873,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.8570345044136047,0.5423986911773682,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8103679418563843,0.4061165452003479,0.3895002901554107,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6430225372314453,0.2002289146184921,0.9276232719421388,284.9063720703125,284.95001220703125,298.5747985839844,294.890625,297.5553283691406,297.1387939453125,284.9063415527344,1.0,0.6135632395744324,0.3912413418292999,0.3912413418292999,1.0,1.0,-3.098348617553711,0.8948537707328796,2.2034947872161865,0.1929519772529602,0.8204594254493713,0.8204594254493713,0.0,206.67037963867188,196.0,58562.16015625,0.0,2786.6640625,1.0,279.059326171875,283.1831970214844,298.0689697265625,300.8877868652344,293.1499938964844,293.1499938964844,279.3500061035156,39220.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3946189880371094,3.394641160964966,7.689097856200533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.375,0.0,1289.5816650390625,1895.4371337890625,0.0,4300.0,0.8516436815261841,1.0,0.0,3.0,1.0,0.0
17776080,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7224164009094238,0.2837456166744232,0.2605721950531006,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8542875647544861,0.4812402427196502,0.4602628350257873,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.8570345044136047,0.5423986911773682,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8103679418563843,0.4061165452003479,0.3895002901554107,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6430225372314453,0.2002289146184921,0.9276232719421388,284.9063720703125,284.95001220703125,298.5747985839844,294.890625,297.5553283691406,297.1387939453125,284.9063415527344,1.0,0.6135632395744324,0.3912413418292999,0.3912413418292999,1.0,1.0,-3.098348617553711,0.8948537707328796,2.2034947872161865,0.1929519772529602,0.8204594254493713,0.8204594254493713,0.0,206.67037963867188,196.0,58562.16015625,0.0,2786.6640625,1.0,279.059326171875,283.1831970214844,298.0689697265625,300.8877868652344,293.1499938964844,293.1499938964844,279.3500061035156,39220.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3946189880371094,3.394641160964966,7.689097856200533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.375,0.0,1289.5816650390625,1895.4371337890625,0.0,4300.0,0.8516436815261841,1.0,0.0,3.0,1.0,0.0
17776140,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7219673991203308,0.2818829119205475,0.2587291002273559,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8540401458740234,0.4785155951976776,0.457509696483612,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.8573182821273804,0.539634644985199,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8104113936424255,0.404260516166687,0.3875787556171417,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6422101259231567,0.1985040158033371,0.91928893327713,284.9765930175781,284.95001220703125,298.5022888183594,294.8564758300781,297.5277404785156,297.1303405761719,284.9753112792969,1.0,0.609251081943512,0.3911783993244171,0.3911783993244171,1.0,1.0,-3.077186822891236,0.8873560428619385,2.189830780029297,0.1904118061065673,0.882606029510498,0.882606029510498,0.0,204.36016845703125,199.0,57540.0703125,0.0,2732.4716796875,1.0,279.3403015136719,283.2802124023437,297.98309326171875,300.6833190917969,293.1499938964844,293.1499938964844,279.6499938964844,34288.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.490908145904541,3.490930557250977,8.131490858431789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.0576171875,0.0,1351.02001953125,1895.4371337890625,0.0,4300.0,0.8682370185852051,1.0,0.0,3.0,1.0,0.0
17776200,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.7219673991203308,0.2818829119205475,0.2587291002273559,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.8540401458740234,0.4785155951976776,0.457509696483612,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.8573182821273804,0.539634644985199,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8104113936424255,0.404260516166687,0.3875787556171417,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.6422101259231567,0.1985040158033371,0.91928893327713,284.9765930175781,284.95001220703125,298.5022888183594,294.8564758300781,297.5277404785156,297.1303405761719,284.9753112792969,1.0,0.609251081943512,0.3911783993244171,0.3911783993244171,1.0,1.0,-3.077186822891236,0.8873560428619385,2.189830780029297,0.1904118061065673,0.882606029510498,0.882606029510498,0.0,204.36016845703125,199.0,57540.0703125,0.0,2732.4716796875,1.0,279.3403015136719,283.2802124023437,297.98309326171875,300.6833190917969,293.1499938964844,293.1499938964844,279.6499938964844,34288.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.490908145904541,3.490930557250977,8.131490858431789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.0576171875,0.0,1351.02001953125,1895.4371337890625,0.0,4300.0,0.8682370185852051,1.0,0.0,3.0,1.0,0.0
17776260,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.720761775970459,0.2801870107650757,0.257184237241745,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.852760374546051,0.4759836494922638,0.4551009833812713,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.8588302135467529,0.5392786264419556,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8094788193702698,0.402583509683609,0.3859711587429046,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6407499313354492,0.1969659775495529,0.91220223903656,285.0234069824219,284.95001220703125,298.43035888671875,294.82244873046875,297.5068664550781,297.1306457519531,285.02008056640625,1.0,0.6071308255195618,0.3912675380706787,0.3912675380706787,1.0,1.0,-3.061540365219116,0.88217693567276,2.179363489151001,0.1886037141084671,0.967793107032776,0.967793107032776,0.0,203.53619384765625,202.0,56851.7265625,0.0,2697.4541015625,1.0,279.64093017578125,283.352294921875,297.924072265625,300.5653686523437,293.1499938964844,293.1499938964844,279.3500061035156,31717.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665359973907471,3.665383338928223,8.964509561337763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.3955078125,0.0,1518.145263671875,1895.4371337890625,0.0,4300.0,0.9054818153381348,1.0,0.0,3.0,1.0,0.0
17776320,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.720761775970459,0.2801870107650757,0.257184237241745,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.852760374546051,0.4759836494922638,0.4551009833812713,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9990000128746032,0.8588302135467529,0.5392786264419556,297.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8094788193702698,0.402583509683609,0.3859711587429046,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.6407499313354492,0.1969659775495529,0.91220223903656,285.0234069824219,284.95001220703125,298.43035888671875,294.82244873046875,297.5068664550781,297.1306457519531,285.02008056640625,1.0,0.6071308255195618,0.3912675380706787,0.3912675380706787,1.0,1.0,-3.061540365219116,0.88217693567276,2.179363489151001,0.1886037141084671,0.967793107032776,0.967793107032776,0.0,203.53619384765625,202.0,56851.7265625,0.0,2697.4541015625,1.0,279.64093017578125,283.352294921875,297.924072265625,300.5653686523437,293.1499938964844,293.1499938964844,279.3500061035156,31717.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665359973907471,3.665383338928223,8.964509561337763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.3955078125,0.0,1518.145263671875,1895.4371337890625,0.0,4300.0,0.9054818153381348,1.0,0.0,3.0,1.0,0.0
17776380,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7175047397613525,0.2774568796157837,0.2550378441810608,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.849245011806488,0.4722726941108703,0.4519729018211365,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.8576452732086182,0.5424684286117554,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.806317150592804,0.3998579978942871,0.3837410509586334,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.637680172920227,0.1948711574077606,0.9038918614387512,284.88330078125,284.95001220703125,298.3591003417969,294.7886047363281,297.4722595214844,297.1114196777344,284.8852844238281,1.0,0.6059240698814392,0.3913566768169403,0.3913566768169403,1.0,1.0,-3.0463662147521973,0.8771564364433289,2.169209718704224,0.1870497167110443,0.8467056155204773,0.8467056155204773,0.0,204.6243438720703,190.0,57135.57421875,0.0,2673.57666015625,1.0,279.3575134277344,283.2087097167969,297.95074462890625,300.6776733398437,293.1499938964844,293.1499938964844,279.6499938964844,39206.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5434045791625977,3.5434281826019287,8.377892299904488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.7841796875,0.0,1441.071533203125,1895.4371337890625,0.0,4300.0,0.8841109871864319,1.0,0.0,3.0,1.0,0.0
17776440,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7175047397613525,0.2774568796157837,0.2550378441810608,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.849245011806488,0.4722726941108703,0.4519729018211365,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.8576452732086182,0.5424684286117554,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.806317150592804,0.3998579978942871,0.3837410509586334,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.637680172920227,0.1948711574077606,0.9038918614387512,284.88330078125,284.95001220703125,298.3591003417969,294.7886047363281,297.4722595214844,297.1114196777344,284.8852844238281,1.0,0.6059240698814392,0.3913566768169403,0.3913566768169403,1.0,1.0,-3.0463662147521973,0.8771564364433289,2.169209718704224,0.1870497167110443,0.8467056155204773,0.8467056155204773,0.0,204.6243438720703,190.0,57135.57421875,0.0,2673.57666015625,1.0,279.3575134277344,283.2087097167969,297.95074462890625,300.6776733398437,293.1499938964844,293.1499938964844,279.6499938964844,39206.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5434045791625977,3.5434281826019287,8.377892299904488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.7841796875,0.0,1441.071533203125,1895.4371337890625,0.0,4300.0,0.8841109871864319,1.0,0.0,3.0,1.0,0.0
17776500,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7170103192329407,0.2764067351818084,0.2538842558860779,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.848881721496582,0.4707429409027099,0.4502963423728943,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.9990000128746032,0.8575575947761536,0.5411761403083801,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8060782551765442,0.3987508416175842,0.3824930489063263,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.6370800137519836,0.1939104199409485,0.8990663290023804,284.9954833984375,284.95001220703125,298.3237609863281,294.771728515625,297.4584655761719,297.1065979003906,284.9967346191406,1.0,0.6034720540046692,0.3914012610912323,0.3914012610912323,1.0,1.0,-3.0341196060180664,0.8730227947235107,2.161096811294556,0.1857921928167343,0.9181584119796752,0.9181584119796752,0.0,203.45730590820312,190.0,56149.765625,0.0,2643.84912109375,1.0,279.5989990234375,283.3383178710937,297.8851318359375,300.45074462890625,293.1499938964844,293.1499938964844,279.6499938964844,34579.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5833003520965576,3.5833234786987305,8.567610620957566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.158203125,0.0,1449.7861328125,1895.4371337890625,0.0,4300.0,0.8910417556762695,1.0,0.0,3.0,1.0,0.0
17776560,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.7177087068557739,0.2754735350608825,0.2529658675193786,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8498498797416687,0.4693458080291748,0.4488953351974487,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9746398925781,0.9990000128746032,0.8581030964851379,0.5375838875770569,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8071701526641846,0.3977690637111664,0.3814770877361297,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.6374399662017822,0.1930332332849502,0.8946903944015503,284.9750366210937,284.95001220703125,298.2886047363281,294.75494384765625,297.44793701171875,297.1063842773437,284.97283935546875,1.0,0.6003279685974121,0.3915133774280548,0.3915133774280548,1.0,1.0,-3.020534038543701,0.8685947060585022,2.151939392089844,0.1844463944435119,0.9170066118240356,0.9170066118240356,0.0,201.0214080810547,193.0,55987.34375,0.0,2605.23876953125,1.0,279.6422119140625,283.3241577148437,297.8612670898437,300.4637145996094,293.1499938964844,293.1499938964844,279.3500061035156,34146.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635977506637573,3.636001110076904,8.821362484923156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.376953125,0.0,1503.8074951171875,1895.4371337890625,0.0,4300.0,0.9004838466644287,1.0,0.0,3.0,1.0,0.0
17776620,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7161374688148499,0.2729180753231048,0.2507974505424499,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8483827114105225,0.4657699763774872,0.4456879496574402,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.858048141002655,0.5366195440292358,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8059692978858948,0.3951215147972107,0.3791218400001526,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6357545256614685,0.1909510195255279,0.8856475949287415,284.89215087890625,284.95001220703125,298.2188720703125,294.7215270996094,297.420654296875,297.09674072265625,284.8929748535156,1.0,0.5972129106521606,0.3917376399040222,0.3917376399040222,1.0,1.0,-2.9992012977600098,0.8617857098579407,2.137415647506714,0.1823191046714782,0.8221189379692078,0.8221189379692078,0.0,199.66818237304688,196.0,55854.77734375,0.0,2557.883056640625,1.0,279.3587646484375,283.23712158203125,297.8689270019531,300.5191955566406,293.1499938964844,293.1499938964844,279.6499938964844,40154.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4413769245147705,3.4413998126983643,7.902378342805605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.58251953125,0.0,1342.5218505859375,1895.4371337890625,0.0,4300.0,0.8627983927726746,1.0,0.0,3.0,1.0,0.0
