time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7161374688148499,0.2729180753231048,0.2507974505424499,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8483827114105225,0.4657699763774872,0.4456879496574402,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.858048141002655,0.5366195440292358,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8059692978858948,0.3951215147972107,0.3791218400001526,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.6357545256614685,0.1909510195255279,0.8856475949287415,284.89215087890625,284.95001220703125,298.2188720703125,294.7215270996094,297.420654296875,297.09674072265625,284.8929748535156,1.0,0.5972129106521606,0.3917376399040222,0.3917376399040222,1.0,1.0,-2.9992012977600098,0.8617857098579407,2.137415647506714,0.1823191046714782,0.8221189379692078,0.8221189379692078,0.0,199.66818237304688,196.0,55854.77734375,0.0,2557.883056640625,1.0,279.3587646484375,283.23712158203125,297.8689270019531,300.5191955566406,293.1499938964844,293.1499938964844,279.6499938964844,40154.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4413769245147705,3.4413998126983643,7.902378342805605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.58251953125,0.0,1342.5218505859375,1895.4371337890625,0.0,4300.0,0.8627983927726746,1.0,0.0,3.0,1.0,0.0
17776740,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7138909101486206,0.2710798680782318,0.2490310668945312,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8460045456886292,0.4629861116409302,0.4429259598255157,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8585332036018372,0.537992537021637,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8038204908370972,0.3931467533111572,0.377134621143341,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6334083080291748,0.1892100721597671,0.8775511980056763,284.9815368652344,284.95001220703125,298.1499938964844,294.6884155273437,297.3994140625,297.094970703125,284.9806213378906,1.0,0.5954041481018066,0.3919619023799896,0.3919619023799896,1.0,1.0,-2.9832801818847656,0.8568431735038757,2.126437187194824,0.1808837503194809,0.8945790529251099,0.8945790529251099,0.0,199.76499938964844,199.0,54878.078125,0.0,2528.54248046875,1.0,279.64068603515625,283.34967041015625,297.77703857421875,300.3060913085937,293.1499938964844,293.1499938964844,279.95001220703125,34233.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5364229679107666,3.536445617675781,8.34491061141307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.166015625,0.0,1397.63525390625,1895.4371337890625,0.0,4300.0,0.8785075545310974,1.0,0.0,3.0,1.0,0.0
17776800,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7138909101486206,0.2710798680782318,0.2490310668945312,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8460045456886292,0.4629861116409302,0.4429259598255157,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9990000128746032,0.8585332036018372,0.537992537021637,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.8038204908370972,0.3931467533111572,0.377134621143341,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6334083080291748,0.1892100721597671,0.8775511980056763,284.9815368652344,284.95001220703125,298.1499938964844,294.6884155273437,297.3994140625,297.094970703125,284.9806213378906,1.0,0.5954041481018066,0.3919619023799896,0.3919619023799896,1.0,1.0,-2.9832801818847656,0.8568431735038757,2.126437187194824,0.1808837503194809,0.8945790529251099,0.8945790529251099,0.0,199.76499938964844,199.0,54878.078125,0.0,2528.54248046875,1.0,279.64068603515625,283.34967041015625,297.77703857421875,300.3060913085937,293.1499938964844,293.1499938964844,279.95001220703125,34233.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5364229679107666,3.536445617675781,8.34491061141307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.166015625,0.0,1397.63525390625,1895.4371337890625,0.0,4300.0,0.8785075545310974,1.0,0.0,3.0,1.0,0.0
17776860,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7112748622894287,0.2693717777729034,0.2475479841232299,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8431933522224426,0.4603818655014038,0.4405223131179809,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.858613908290863,0.5407007336616516,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.801240861415863,0.3913605213165283,0.3754918575286865,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6308310031890869,0.1876126378774643,0.8705722689628601,285.040771484375,284.95001220703125,298.0812683105469,294.6547546386719,297.3778381347656,297.0923767089844,285.0372314453125,1.0,0.5945839285850525,0.3923346996307373,0.3923346996307373,1.0,1.0,-2.971496820449829,0.8537047505378723,2.1177921295166016,0.1803729832172393,0.9956013560295104,0.9956013560295104,0.0,200.73712158203125,202.0,54226.2734375,0.0,2511.550537109375,1.0,279.9414978027344,283.43072509765625,297.71783447265625,300.1916198730469,293.1499938964844,293.1499938964844,279.6499938964844,31427.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7193124294281006,3.7193362712860094,9.2303594101395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.6171875,0.0,1576.7952880859375,1895.4371337890625,0.0,4300.0,0.9175212383270264,1.0,0.0,3.0,1.0,0.0
17776920,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7112748622894287,0.2693717777729034,0.2475479841232299,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8431933522224426,0.4603818655014038,0.4405223131179809,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9990000128746032,0.858613908290863,0.5407007336616516,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.801240861415863,0.3913605213165283,0.3754918575286865,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.6308310031890869,0.1876126378774643,0.8705722689628601,285.040771484375,284.95001220703125,298.0812683105469,294.6547546386719,297.3778381347656,297.0923767089844,285.0372314453125,1.0,0.5945839285850525,0.3923346996307373,0.3923346996307373,1.0,1.0,-2.971496820449829,0.8537047505378723,2.1177921295166016,0.1803729832172393,0.9956013560295104,0.9956013560295104,0.0,200.73712158203125,202.0,54226.2734375,0.0,2511.550537109375,1.0,279.9414978027344,283.43072509765625,297.71783447265625,300.1916198730469,293.1499938964844,293.1499938964844,279.6499938964844,31427.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7193124294281006,3.7193362712860094,9.2303594101395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.6171875,0.0,1576.7952880859375,1895.4371337890625,0.0,4300.0,0.9175212383270264,1.0,0.0,3.0,1.0,0.0
17776980,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7068445086479187,0.2665334641933441,0.2453828752040863,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8387957811355591,0.4564888179302215,0.4373109340667724,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8556602597236633,0.5457243323326111,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.796999454498291,0.3884438574314117,0.3731606304645538,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6270720362663269,0.1854016333818435,0.8620293140411377,284.8746337890625,284.95001220703125,298.01202392578125,294.619873046875,297.3412780761719,297.069091796875,284.8769226074219,1.0,0.5942057967185974,0.392707496881485,0.392707496881485,1.0,1.0,-2.958006858825684,0.8499690890312195,2.10803771018982,0.1797342449426651,0.8614633679389954,0.8614633679389954,0.0,202.8924865722656,190.0,54696.796875,0.0,2497.47705078125,1.0,279.6567077636719,283.26190185546875,297.75018310546875,300.3204650878906,293.1499938964844,293.1499938964844,279.95001220703125,39031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622883319854736,3.6229074001312256,8.757940008763399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.927734375,0.0,1525.7220458984375,1895.4371337890625,0.0,4300.0,0.9011633396148682,1.0,0.0,3.0,1.0,0.0
17777040,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.7068445086479187,0.2665334641933441,0.2453828752040863,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8387957811355591,0.4564888179302215,0.4373109340667724,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9990000128746032,0.8556602597236633,0.5457243323326111,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.796999454498291,0.3884438574314117,0.3731606304645538,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6270720362663269,0.1854016333818435,0.8620293140411377,284.8746337890625,284.95001220703125,298.01202392578125,294.619873046875,297.3412780761719,297.069091796875,284.8769226074219,1.0,0.5942057967185974,0.392707496881485,0.392707496881485,1.0,1.0,-2.958006858825684,0.8499690890312195,2.10803771018982,0.1797342449426651,0.8614633679389954,0.8614633679389954,0.0,202.8924865722656,190.0,54696.796875,0.0,2497.47705078125,1.0,279.6567077636719,283.26190185546875,297.75018310546875,300.3204650878906,293.1499938964844,293.1499938964844,279.95001220703125,39031.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622883319854736,3.6229074001312256,8.757940008763399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.927734375,0.0,1525.7220458984375,1895.4371337890625,0.0,4300.0,0.9011633396148682,1.0,0.0,3.0,1.0,0.0
17777100,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.705839216709137,0.2653927505016327,0.2441571652889251,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.837966799736023,0.454824835062027,0.4355179071426391,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.8546464443206787,0.545200765132904,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7962634563446045,0.3872061669826507,0.3718003928661346,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.6260901093482971,0.1843549758195877,0.8569027781486511,284.9960021972656,284.95001220703125,297.9772644042969,294.6019897460937,297.3260498046875,297.0617980957031,284.9981994628906,1.0,0.5920179486274719,0.3928938806056976,0.3928938806056976,1.0,1.0,-2.945962190628052,0.8462420105934143,2.099720001220703,0.1788279563188552,0.9374994039535522,0.9374994039535522,0.0,202.1532440185547,190.0,53674.23046875,0.0,2471.597900390625,1.0,279.9007873535156,283.4013366699219,297.68267822265625,300.092041015625,293.1499938964844,293.1499938964844,279.95001220703125,34620.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6574769020080566,3.657500743865967,8.925991892283491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.123046875,0.0,1531.16162109375,1895.4371337890625,0.0,4300.0,0.907657504081726,1.0,0.0,3.0,1.0,0.0
17777160,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.706205427646637,0.2644067704677582,0.2431873828172683,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8384968638420105,0.453331857919693,0.4340222775936126,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.8543508052825928,0.5422351956367493,296.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7969367504119873,0.386124849319458,0.3706898093223572,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.6260865926742554,0.183403193950653,0.8522262573242188,284.9800109863281,284.95001220703125,297.9424133300781,294.5838623046875,297.3143310546875,297.05963134765625,284.9775695800781,1.0,0.5890659093856812,0.3930438458919525,0.3930438458919525,1.0,1.0,-2.932480573654175,0.8419253826141357,2.090555191040039,0.177557036280632,0.9405440092086792,0.9405440092086792,0.0,200.05517578125,178.0,53514.67578125,0.0,2436.495849609375,1.0,279.9428100585937,283.3894958496094,297.6575927734375,300.1040954589844,293.1499938964844,293.1499938964844,279.6499938964844,34008.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.713121652603149,3.7131459712982178,9.1996571427444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.1640625,0.0,1589.375732421875,1895.4371337890625,0.0,4300.0,0.9177714586257936,1.0,0.0,3.0,1.0,0.0
17777220,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7078683376312256,0.2616845071315765,0.2407366633415222,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8407464623451233,0.4494878053665161,0.430429071187973,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.8535441160202026,0.5331886410713196,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7995062470436096,0.3832033574581146,0.3679415285587311,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6269323229789734,0.181137129664421,0.8416281938552856,284.87506103515625,284.95001220703125,297.8725891113281,294.54693603515625,297.28759765625,297.05084228515625,284.8772888183594,1.0,0.581190824508667,0.3933437466621399,0.3933437466621399,1.0,1.0,-2.89831018447876,0.8307369351387024,2.067573308944702,0.1741132736206054,0.8257671594619751,0.8257671594619751,0.0,193.9872436523437,181.0,53221.40625,0.0,2345.072509765625,1.0,279.6575927734375,283.2873840332031,297.6646423339844,300.1542053222656,293.1499938964844,293.1499938964844,279.95001220703125,41132.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501375436782837,3.501399040222168,8.180327313311864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.75439453125,0.0,1410.855712890625,1895.4371337890625,0.0,4300.0,0.8767157196998596,1.0,0.0,3.0,1.0,0.0
17777280,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7078683376312256,0.2616845071315765,0.2407366633415222,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8407464623451233,0.4494878053665161,0.430429071187973,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9990000128746032,0.8535441160202026,0.5331886410713196,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.7995062470436096,0.3832033574581146,0.3679415285587311,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.6269323229789734,0.181137129664421,0.8416281938552856,284.87506103515625,284.95001220703125,297.8725891113281,294.54693603515625,297.28759765625,297.05084228515625,284.8772888183594,1.0,0.581190824508667,0.3933437466621399,0.3933437466621399,1.0,1.0,-2.89831018447876,0.8307369351387024,2.067573308944702,0.1741132736206054,0.8257671594619751,0.8257671594619751,0.0,193.9872436523437,181.0,53221.40625,0.0,2345.072509765625,1.0,279.6575927734375,283.2873840332031,297.6646423339844,300.1542053222656,293.1499938964844,293.1499938964844,279.95001220703125,41132.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501375436782837,3.501399040222168,8.180327313311864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.75439453125,0.0,1410.855712890625,1895.4371337890625,0.0,4300.0,0.8767157196998596,1.0,0.0,3.0,1.0,0.0
17777340,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.707841157913208,0.2597805857658386,0.2387552112340927,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8410021662712097,0.4465404748916626,0.4273446202278137,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.8548706769943237,0.5288578867912292,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7999987602233887,0.3810279965400696,0.3656090199947357,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6263540387153625,0.1792855411767959,0.832335352897644,284.97705078125,284.95001220703125,297.8026733398437,294.5092468261719,297.2721252441406,297.0576171875,284.9759826660156,1.0,0.5765429139137268,0.3936436474323272,0.3936436474323272,1.0,1.0,-2.873024702072144,0.8226547837257385,2.0503697395324707,0.1714455336332321,0.9006247520446777,0.9006247520446777,0.0,190.7657623291016,184.0,52035.40234375,0.0,2284.864501953125,1.0,279.9411315917969,283.4122009277344,297.5599975585937,299.9154968261719,293.1499938964844,293.1499938964844,279.6499938964844,34595.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.582981824874878,3.583004951477051,8.566087217332097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.6650390625,0.0,1449.5601806640625,1895.4371337890625,0.0,4300.0,0.8891637325286865,1.0,0.0,3.0,1.0,0.0
17777400,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.707841157913208,0.2597805857658386,0.2387552112340927,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.8410021662712097,0.4465404748916626,0.4273446202278137,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9990000128746032,0.8548706769943237,0.5288578867912292,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.7999987602233887,0.3810279965400696,0.3656090199947357,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.6263540387153625,0.1792855411767959,0.832335352897644,284.97705078125,284.95001220703125,297.8026733398437,294.5092468261719,297.2721252441406,297.0576171875,284.9759826660156,1.0,0.5765429139137268,0.3936436474323272,0.3936436474323272,1.0,1.0,-2.873024702072144,0.8226547837257385,2.0503697395324707,0.1714455336332321,0.9006247520446777,0.9006247520446777,0.0,190.7657623291016,184.0,52035.40234375,0.0,2284.864501953125,1.0,279.9411315917969,283.4122009277344,297.5599975585937,299.9154968261719,293.1499938964844,293.1499938964844,279.6499938964844,34595.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.582981824874878,3.583004951477051,8.566087217332097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.6650390625,0.0,1449.5601806640625,1895.4371337890625,0.0,4300.0,0.8891637325286865,1.0,0.0,3.0,1.0,0.0
17777460,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7056326270103455,0.2572418451309204,0.2366351932287216,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8389959931373596,0.4428964257240295,0.4241059422492981,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.8539432287216187,0.5288440585136414,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7981632351875305,0.3782466650009155,0.3631591200828552,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6242108345031738,0.1771692931652069,0.8232736587524414,284.8984375,284.95001220703125,297.7328186035156,294.4709777832031,297.2467956542969,297.0501708984375,284.8992004394531,1.0,0.5737099647521973,0.3943549990653991,0.3943549990653991,1.0,1.0,-2.8527302742004395,0.8172950148582458,2.035435438156128,0.1705927103757858,0.812502920627594,0.812502920627594,0.0,189.99655151367188,187.0,51943.4453125,0.0,2246.020263671875,1.0,279.6592102050781,283.3290100097656,297.5632019042969,299.9664001464844,293.1499938964844,293.1499938964844,279.95001220703125,40266.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.382737398147583,3.3827595710754395,7.635366046088166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.69580078125,0.0,1285.242919921875,1895.4371337890625,0.0,4300.0,0.8501628637313843,1.0,0.0,3.0,1.0,0.0
17777520,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7056326270103455,0.2572418451309204,0.2366351932287216,296.9017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8389959931373596,0.4428964257240295,0.4241059422492981,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.8539432287216187,0.5288440585136414,296.9700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7981632351875305,0.3782466650009155,0.3631591200828552,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6242108345031738,0.1771692931652069,0.8232736587524414,284.8984375,284.95001220703125,297.7328186035156,294.4709777832031,297.2467956542969,297.0501708984375,284.8992004394531,1.0,0.5737099647521973,0.3943549990653991,0.3943549990653991,1.0,1.0,-2.8527302742004395,0.8172950148582458,2.035435438156128,0.1705927103757858,0.812502920627594,0.812502920627594,0.0,189.99655151367188,187.0,51943.4453125,0.0,2246.020263671875,1.0,279.6592102050781,283.3290100097656,297.5632019042969,299.9664001464844,293.1499938964844,293.1499938964844,279.95001220703125,40266.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.382737398147583,3.3827595710754395,7.635366046088166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7564.69580078125,0.0,1285.242919921875,1895.4371337890625,0.0,4300.0,0.8501628637313843,1.0,0.0,3.0,1.0,0.0
17777580,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7027931809425354,0.2553049027919769,0.2348090261220932,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8362163305282593,0.4399143755435943,0.4211917817592621,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8531448245048523,0.5307971835136414,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.795506477355957,0.3760276138782501,0.3609762191772461,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6214470267295837,0.1753142923116684,0.8148010969161987,284.9847717285156,284.95001220703125,297.6631774902344,294.4322509765625,297.2247619628906,297.047119140625,284.9835510253906,1.0,0.5720741748809814,0.3950663805007934,0.3950663805007934,1.0,1.0,-2.8365683555603027,0.813399612903595,2.023168563842773,0.1702186316251754,0.8857241272926331,0.8857241272926331,0.0,190.4046325683593,190.0,51025.65625,0.0,2220.3515625,1.0,279.9402160644531,283.4368591308594,297.4648132324219,299.75250244140625,293.1499938964844,293.1499938964844,280.25,34029.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.488132953643799,3.488155126571656,8.118566370285407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.408203125,0.0,1346.3421630859375,1895.4371337890625,0.0,4300.0,0.8674716353416443,1.0,0.0,3.0,1.0,0.0
17777640,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7027931809425354,0.2553049027919769,0.2348090261220932,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8362163305282593,0.4399143755435943,0.4211917817592621,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.9990000128746032,0.8531448245048523,0.5307971835136414,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.795506477355957,0.3760276138782501,0.3609762191772461,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6214470267295837,0.1753142923116684,0.8148010969161987,284.9847717285156,284.95001220703125,297.6631774902344,294.4322509765625,297.2247619628906,297.047119140625,284.9835510253906,1.0,0.5720741748809814,0.3950663805007934,0.3950663805007934,1.0,1.0,-2.8365683555603027,0.813399612903595,2.023168563842773,0.1702186316251754,0.8857241272926331,0.8857241272926331,0.0,190.4046325683593,190.0,51025.65625,0.0,2220.3515625,1.0,279.9402160644531,283.4368591308594,297.4648132324219,299.75250244140625,293.1499938964844,293.1499938964844,280.25,34029.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.488132953643799,3.488155126571656,8.118566370285407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.408203125,0.0,1346.3421630859375,1895.4371337890625,0.0,4300.0,0.8674716353416443,1.0,0.0,3.0,1.0,0.0
17777700,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.7012076377868652,0.2543907165527344,0.2339731752872467,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8346346020698547,0.438493013381958,0.4198304116725921,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.9990000128746032,0.8525306582450867,0.5322968363761902,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.7939773201942444,0.3749783039093017,0.3599727153778076,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.6199287176132202,0.1744335293769836,0.8108716011047363,285.0743103027344,284.95001220703125,297.62847900390625,294.4127502441406,297.2133483886719,297.04498291015625,285.07598876953125,1.0,0.5716025233268738,0.3954220712184906,0.3954220712184906,1.0,1.0,-2.8297996520996094,0.8119052648544312,2.0178942680358887,0.1702072918415069,0.97076678276062,0.97076678276062,0.0,190.9335479736328,190.0,50262.0234375,0.0,2211.39697265625,1.0,280.1954345703125,283.54669189453125,297.4122009277344,299.5852355957031,293.1499938964844,293.1499938964844,280.25,31286.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996768832206726,1.0,0.0,0.0,3.5781688690185547,3.5781912803649902,8.543089506929391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.298828125,0.0,1420.13916015625,1895.4371337890625,0.0,4297.2763671875,0.88702791929245,1.0,0.0,3.0,1.0,0.0
17777760,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.6996170282363892,0.2534701824188232,0.2332198917865753,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8330243229866028,0.437067449092865,0.4185700714588165,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9990000128746032,0.8516867160797119,0.5339958071708679,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.7924147844314575,0.3739256858825683,0.3590551912784576,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.618385374546051,0.1735640615224838,0.8072008490562439,285.044921875,284.95001220703125,297.5939025878906,294.39324951171875,297.2014465332031,297.0422058105469,285.04071044921875,1.0,0.5713185667991638,0.395682543516159,0.395682543516159,1.0,1.0,-2.823906183242798,0.8104929327964783,2.013413190841675,0.1700872629880905,0.9890229105949402,0.9890229105949402,0.0,191.6020965576172,193.0,50386.53125,0.0,2204.62841796875,1.0,280.24169921875,283.5169982910156,297.3997497558594,299.63360595703125,293.1499938964844,293.1499938964844,279.95001220703125,31060.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682694673538208,3.68271803855896,9.049502409652632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.744140625,0.0,1532.5576171875,1895.4371337890625,0.0,4300.0,0.9089024066925048,1.0,0.0,3.0,1.0,0.0
17777820,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6947847008705139,0.2505470514297485,0.2309814840555191,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.828367292881012,0.4329679310321808,0.415167897939682,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.8470040559768677,0.5392920970916748,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7877631187438965,0.3707093000411987,0.3564464151859283,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6140623688697815,0.1712370365858078,0.7981145977973938,284.873779296875,284.95001220703125,297.5251159667969,294.3541259765625,297.165771484375,297.0198974609375,284.8763427734375,1.0,0.5709538459777832,0.3962035477161407,0.3962035477161407,1.0,1.0,-2.8094418048858643,0.806677520275116,2.0027642250061035,0.1695318967103958,0.8526071310043335,0.8526071310043335,0.0,193.8558959960937,181.0,50848.62109375,0.0,2191.03515625,1.0,279.9570007324219,283.345947265625,297.4305725097656,299.7588806152344,293.1499938964844,293.1499938964844,280.25,39173.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5823845863342285,3.5824086666107178,8.563232540836907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.314453125,0.0,1482.5430908203125,1895.4371337890625,0.0,4300.0,0.8922498226165771,1.0,0.0,3.0,1.0,0.0
17777880,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6947847008705139,0.2505470514297485,0.2309814840555191,296.8960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.828367292881012,0.4329679310321808,0.415167897939682,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9990000128746032,0.8470040559768677,0.5392920970916748,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.7877631187438965,0.3707093000411987,0.3564464151859283,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6140623688697815,0.1712370365858078,0.7981145977973938,284.873779296875,284.95001220703125,297.5251159667969,294.3541259765625,297.165771484375,297.0198974609375,284.8763427734375,1.0,0.5709538459777832,0.3962035477161407,0.3962035477161407,1.0,1.0,-2.8094418048858643,0.806677520275116,2.0027642250061035,0.1695318967103958,0.8526071310043335,0.8526071310043335,0.0,193.8558959960937,181.0,50848.62109375,0.0,2191.03515625,1.0,279.9570007324219,283.345947265625,297.4305725097656,299.7588806152344,293.1499938964844,293.1499938964844,280.25,39173.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5823845863342285,3.5824086666107178,8.563232540836907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.314453125,0.0,1482.5430908203125,1895.4371337890625,0.0,4300.0,0.8922498226165771,1.0,0.0,3.0,1.0,0.0
17777940,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6937998533248901,0.2482959330081939,0.2286878377199173,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8277264833450317,0.4295612871646881,0.4116597771644592,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.8437739610671997,0.536069393157959,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7872768640518188,0.3680590987205505,0.3536786437034607,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6125900149345398,0.1691097766160965,0.7877935767173767,284.9805908203125,284.95001220703125,297.4569702148437,294.3150634765625,297.1390075683594,297.0098876953125,284.978515625,1.0,0.5657559037208557,0.3967245221138,0.3967245221138,1.0,1.0,-2.7828786373138428,0.7985580563545227,1.9843205213546755,0.1674557775259018,0.9329975247383118,0.9329975247383118,0.0,191.18997192382807,169.0,49715.12109375,0.0,2134.021484375,1.0,280.2418212890625,283.47381591796875,297.33306884765625,299.5417175292969,293.1499938964844,293.1499938964844,279.95001220703125,33927.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67805814743042,3.67808198928833,9.026730367622804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.22119140625,0.0,1548.9825439453125,1895.4371337890625,0.0,4300.0,0.9099451303482056,1.0,0.0,3.0,1.0,0.0
17778000,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.6937998533248901,0.2482959330081939,0.2286878377199173,296.8942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.8277264833450317,0.4295612871646881,0.4116597771644592,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.8437739610671997,0.536069393157959,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.7872768640518188,0.3680590987205505,0.3536786437034607,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.6125900149345398,0.1691097766160965,0.7877935767173767,284.9805908203125,284.95001220703125,297.4569702148437,294.3150634765625,297.1390075683594,297.0098876953125,284.978515625,1.0,0.5657559037208557,0.3967245221138,0.3967245221138,1.0,1.0,-2.7828786373138428,0.7985580563545227,1.9843205213546755,0.1674557775259018,0.9329975247383118,0.9329975247383118,0.0,191.18997192382807,169.0,49715.12109375,0.0,2134.021484375,1.0,280.2418212890625,283.47381591796875,297.33306884765625,299.5417175292969,293.1499938964844,293.1499938964844,279.95001220703125,33927.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.67805814743042,3.67808198928833,9.026730367622804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.22119140625,0.0,1548.9825439453125,1895.4371337890625,0.0,4300.0,0.9099451303482056,1.0,0.0,3.0,1.0,0.0
17778060,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.6947983503341675,0.246116504073143,0.2268068790435791,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.8291085362434387,0.4264231920242309,0.4088174700736999,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9990000128746032,0.841501772403717,0.5295161008834839,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.7888649702072144,0.3655668795108795,0.3514145016670227,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.6129375100135803,0.1672808825969696,0.7794454097747803,284.84991455078125,284.95001220703125,297.4050598144531,294.2851257324219,297.1188049316406,297.002685546875,284.85565185546875,1.0,0.5597964525222778,0.3972043693065643,0.3972043693065643,1.0,1.0,-2.7565810680389404,0.7903984785079956,1.9661827087402344,0.1652305126190185,0.8143414258956909,0.8143414258956909,0.0,186.81671142578125,169.0,49664.19921875,0.0,2070.33837890625,1.0,279.9678039550781,283.3497619628906,297.355224609375,299.6399841308594,293.1499938964844,293.1499938964844,279.95001220703125,42213.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.501074314117432,3.501098155975342,8.178920438695059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.4560546875,0.0,1418.3035888671875,1895.4371337890625,0.0,4300.0,0.8762750625610352,1.0,0.0,3.0,1.0,0.0
17778120,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.6951863765716553,0.2454863637685775,0.2261548936367035,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8296499848365784,0.4255039989948272,0.407859206199646,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9990000128746032,0.8410661220550537,0.5271658897399902,296.951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7894695401191711,0.3648305237293243,0.3506371080875397,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.6131283640861511,0.1667333245277404,0.7766903042793274,284.87384033203125,284.95001220703125,297.3896179199219,294.2762145996094,297.11334228515625,297.0012512207031,284.8765563964844,1.0,0.5577356219291687,0.3973479568958282,0.3973479568958282,1.0,1.0,-2.74757719039917,0.7875525951385498,1.96002459526062,0.1643928438425064,0.8169459700584412,0.8169459700584412,0.0,185.27505493164065,172.0,49436.46875,0.0,2048.56982421875,1.0,279.9579467773437,283.3724365234375,297.3392639160156,299.5906982421875,293.1499938964844,293.1499938964844,280.25,41412.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4569716453552246,3.456994771957397,7.974159643708845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7262.83056640625,0.0,1367.188232421875,1895.4371337890625,0.0,4300.0,0.8672780990600586,1.0,0.0,3.0,1.0,0.0
17778180,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6949002146720886,0.2434609234333038,0.2240682691335678,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8296416401863098,0.4223155975341797,0.4045509099960327,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.8406921625137329,0.5229067206382751,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7896196246147156,0.3623221218585968,0.3479969799518585,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6121327877044678,0.1647353172302246,0.7667942047119141,284.97674560546875,284.95001220703125,297.3231811523437,294.2377624511719,297.0956726074219,297.0032958984375,284.9754943847656,1.0,0.5529150366783142,0.397971361875534,0.397971361875534,1.0,1.0,-2.720893144607544,0.7795966863632202,1.9412963390350344,0.1621315330266952,0.8919987678527832,0.8919987678527832,0.0,182.11573791503903,175.0,48268.796875,0.0,1991.3349609375,1.0,280.24078369140625,283.4964294433594,297.2331848144531,299.35235595703125,293.1499938964844,293.1499938964844,280.54998779296875,34521.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987867474555968,1.0,0.0,0.0,3.543576240539551,3.543598890304565,8.378703455491632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.7666015625,0.0,1407.2218017578125,1895.4371337890625,0.0,4289.76416015625,0.8802503347396851,1.0,0.0,3.0,1.0,0.0
17778240,296.9720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.6949002146720886,0.2434609234333038,0.2240682691335678,296.8877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8296416401863098,0.4223155975341797,0.4045509099960327,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.8406921625137329,0.5229067206382751,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.976806640625,0.7896196246147156,0.3623221218585968,0.3479969799518585,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.6121327877044678,0.1647353172302246,0.7667942047119141,284.97674560546875,284.95001220703125,297.3231811523437,294.2377624511719,297.0956726074219,297.0032958984375,284.9754943847656,1.0,0.5529150366783142,0.397971361875534,0.397971361875534,1.0,1.0,-2.720893144607544,0.7795966863632202,1.9412963390350344,0.1621315330266952,0.8919987678527832,0.8919987678527832,0.0,182.11573791503903,175.0,48268.796875,0.0,1991.3349609375,1.0,280.24078369140625,283.4964294433594,297.2331848144531,299.35235595703125,293.1499938964844,293.1499938964844,280.54998779296875,34521.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987867474555968,1.0,0.0,0.0,3.543576240539551,3.543598890304565,8.378703455491632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.7666015625,0.0,1407.2218017578125,1895.4371337890625,0.0,4289.76416015625,0.8802503347396851,1.0,0.0,3.0,1.0,0.0
17778300,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.6942645907402039,0.2425457388162613,0.2231823503971099,296.88970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8290675282478333,0.4208474457263946,0.4030897915363312,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.9990000128746032,0.8404570817947388,0.5221804976463318,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7891009449958801,0.3611794412136078,0.3468486368656158,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6112142205238342,0.1638172417879104,0.7624459862709045,285.0730285644531,284.95001220703125,297.29034423828125,294.2187194824219,297.0873718261719,297.0048828125,285.0760803222656,1.0,0.5512765645980835,0.3982830941677093,0.3982830941677093,1.0,1.0,-2.7105913162231445,0.7766846418380737,1.9339067935943604,0.1614554077386856,0.979470670223236,0.979470670223236,0.0,181.3746032714844,175.0,47385.53515625,0.0,1971.7030029296875,1.0,280.4974060058594,283.6150207519531,297.184814453125,299.1777038574219,293.1499938964844,293.1499938964844,280.54998779296875,31732.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9938629865646362,1.0,0.0,0.0,3.6243743896484375,3.6243975162506095,8.765151164880081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.64990234375,0.0,1473.1397705078125,1895.4371337890625,0.0,4248.01220703125,0.8978902697563171,1.0,0.0,3.0,1.0,0.0
17778360,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.6934601664543152,0.2416497766971588,0.2224039882421493,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.8282804489135742,0.4194090068340301,0.4017639756202698,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9990000128746032,0.8400261998176575,0.522057056427002,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7883633971214294,0.3600681126117706,0.3458223342895508,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6101387143135071,0.162930741906166,0.7584730386734009,285.0496826171875,284.95001220703125,297.2578125,294.1998291015625,297.0790710449219,297.00634765625,285.04559326171875,1.0,0.5500519275665283,0.3987613022327423,0.3987613022327423,1.0,1.0,-2.701904535293579,0.7747141122817993,1.927190542221069,0.1613671034574508,1.0,1.0,0.0,181.00112915039065,178.0,47437.06640625,0.0,1956.4014892578125,1.0,280.54205322265625,283.58917236328125,297.180908203125,299.2292175292969,293.1499938964844,293.1499938964844,280.25,31306.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992533266544342,1.0,0.0,0.0,3.7265565395355225,3.726580619812012,9.266350957659596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.9189453125,0.0,1584.167724609375,1895.4371337890625,0.0,4236.67919921875,0.9190221428871156,1.0,0.0,3.0,1.0,0.0
17778420,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6897303462028503,0.2387618422508239,0.2201495915651321,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8247717618942261,0.4152764976024627,0.3982787132263183,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.8357827067375183,0.5246483087539673,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7848666310310364,0.3567529916763305,0.3430583477020263,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6063553690910339,0.160611018538475,0.7490853071212769,284.8699645996094,284.95001220703125,297.19366455078125,294.1626281738281,297.0530090332031,296.9956359863281,284.87213134765625,1.0,0.5483351945877075,0.3997176885604858,0.3997176885604858,1.0,1.0,-2.683521509170532,0.7704351544380188,1.9130864143371584,0.1611652076244354,0.8604484796524048,0.8604484796524048,0.0,181.6811370849609,181.0,47929.11328125,0.0,1931.0093994140625,1.0,280.2576904296875,283.41033935546875,297.1946716308594,299.34429931640625,293.1499938964844,293.1499938964844,280.54998779296875,39136.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6301252841949454,3.630149602890015,8.792988523964596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.98779296875,0.0,1534.51123046875,1895.4371337890625,0.0,4300.0,0.9029569029808044,1.0,0.0,3.0,1.0,0.0
17778480,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.6897303462028503,0.2387618422508239,0.2201495915651321,296.8832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8247717618942261,0.4152764976024627,0.3982787132263183,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.8357827067375183,0.5246483087539673,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7848666310310364,0.3567529916763305,0.3430583477020263,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6063553690910339,0.160611018538475,0.7490853071212769,284.8699645996094,284.95001220703125,297.19366455078125,294.1626281738281,297.0530090332031,296.9956359863281,284.87213134765625,1.0,0.5483351945877075,0.3997176885604858,0.3997176885604858,1.0,1.0,-2.683521509170532,0.7704351544380188,1.9130864143371584,0.1611652076244354,0.8604484796524048,0.8604484796524048,0.0,181.6811370849609,181.0,47929.11328125,0.0,1931.0093994140625,1.0,280.2576904296875,283.41033935546875,297.1946716308594,299.34429931640625,293.1499938964844,293.1499938964844,280.54998779296875,39136.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6301252841949454,3.630149602890015,8.792988523964596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.98779296875,0.0,1534.51123046875,1895.4371337890625,0.0,4300.0,0.9029569029808044,1.0,0.0,3.0,1.0,0.0
