time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.685502827167511,0.2365269660949707,0.2179985791444778,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8206520080566406,0.4118242561817169,0.3948584198951721,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.8314769864082336,0.5285627245903015,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.780758261680603,0.3540308177471161,0.3403500914573669,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6019035577774048,0.1585141718387603,0.739566445350647,284.995361328125,284.95001220703125,297.1308898925781,294.12628173828125,297.031982421875,296.9913635253906,284.9930114746094,1.0,0.5473043918609619,0.4006741046905517,0.4006741046905517,1.0,1.0,-2.666832208633423,0.7667388319969177,1.90009343624115,0.1610620766878128,0.9555881023406982,0.9555881023406982,0.0,183.1111297607422,169.0,46941.21484375,0.0,1911.8892822265625,1.0,280.54302978515625,283.55255126953125,297.1075134277344,299.13433837890625,293.1499938964844,293.1499938964844,280.25,33529.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942259788513184,1.0,0.0,0.0,3.7303249835968018,3.73034930229187,9.285100759370836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.419921875,0.0,1605.491455078125,1895.4371337890625,0.0,4251.10205078125,0.9213301539421082,1.0,0.0,3.0,1.0,0.0
17778600,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.685502827167511,0.2365269660949707,0.2179985791444778,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8206520080566406,0.4118242561817169,0.3948584198951721,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9990000128746032,0.8314769864082336,0.5285627245903015,296.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.780758261680603,0.3540308177471161,0.3403500914573669,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6019035577774048,0.1585141718387603,0.739566445350647,284.995361328125,284.95001220703125,297.1308898925781,294.12628173828125,297.031982421875,296.9913635253906,284.9930114746094,1.0,0.5473043918609619,0.4006741046905517,0.4006741046905517,1.0,1.0,-2.666832208633423,0.7667388319969177,1.90009343624115,0.1610620766878128,0.9555881023406982,0.9555881023406982,0.0,183.1111297607422,169.0,46941.21484375,0.0,1911.8892822265625,1.0,280.54302978515625,283.55255126953125,297.1075134277344,299.13433837890625,293.1499938964844,293.1499938964844,280.25,33529.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942259788513184,1.0,0.0,0.0,3.7303249835968018,3.73034930229187,9.285100759370836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.419921875,0.0,1605.491455078125,1895.4371337890625,0.0,4251.10205078125,0.9213301539421082,1.0,0.0,3.0,1.0,0.0
17778660,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6844943165779114,0.2336577475070953,0.2155576348304748,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8200185298919678,0.4076295793056488,0.3910891413688659,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.8258743286132812,0.5248093008995056,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7802886962890625,0.3506790697574615,0.3373374938964844,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6002694368362427,0.1560952216386795,0.7289302945137024,284.8672180175781,284.95001220703125,297.0696105957031,294.0909729003906,297.01092529296875,296.9866638183594,284.8706359863281,1.0,0.5416840314865112,0.4014334976673126,0.4014334976673126,1.0,1.0,-2.6384780406951904,0.7583631277084351,1.880114912986756,0.1591775566339492,0.8291934728622437,0.8291934728622437,0.0,180.1962890625,157.0,46948.40234375,0.0,1855.7572021484373,1.0,280.2572631835937,283.4291076660156,297.1131591796875,299.207763671875,293.1499938964844,293.1499938964844,280.54998779296875,41301.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532855749130249,3.532879590988159,8.328084390996082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.275390625,0.0,1445.094482421875,1895.4371337890625,0.0,4300.0,0.8835389614105225,1.0,0.0,3.0,1.0,0.0
17778720,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6844943165779114,0.2336577475070953,0.2155576348304748,296.8745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8200185298919678,0.4076295793056488,0.3910891413688659,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.9990000128746032,0.8258743286132812,0.5248093008995056,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7802886962890625,0.3506790697574615,0.3373374938964844,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.6002694368362427,0.1560952216386795,0.7289302945137024,284.8672180175781,284.95001220703125,297.0696105957031,294.0909729003906,297.01092529296875,296.9866638183594,284.8706359863281,1.0,0.5416840314865112,0.4014334976673126,0.4014334976673126,1.0,1.0,-2.6384780406951904,0.7583631277084351,1.880114912986756,0.1591775566339492,0.8291934728622437,0.8291934728622437,0.0,180.1962890625,157.0,46948.40234375,0.0,1855.7572021484373,1.0,280.2572631835937,283.4291076660156,297.1131591796875,299.207763671875,293.1499938964844,293.1499938964844,280.54998779296875,41301.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.532855749130249,3.532879590988159,8.328084390996082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6982.275390625,0.0,1445.094482421875,1895.4371337890625,0.0,4300.0,0.8835389614105225,1.0,0.0,3.0,1.0,0.0
17778780,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6864801645278931,0.2315037846565246,0.2132377922534942,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8224799633026123,0.404209166765213,0.3874435424804687,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.8235912919044495,0.514956533908844,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7830040454864502,0.3479635417461395,0.3343899846076965,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6011066436767578,0.1539673656225204,0.7179442644119263,284.97784423828125,284.95001220703125,297.00994873046875,294.0568542480469,296.9932556152344,296.9859924316406,284.9757995605469,1.0,0.5332947969436646,0.4021928906440735,0.4021928906440735,1.0,1.0,-2.6027302742004395,0.7472941875457764,1.855436086654663,0.1560351252555847,0.909041464328766,0.909041464328766,0.0,173.94754028320312,160.0,45658.0859375,0.0,1775.030029296875,1.0,280.5413818359375,283.5600891113281,297.0262145996094,298.9795837402344,293.1499938964844,293.1499938964844,280.25,34476.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991349160671234,1.0,0.0,0.0,3.61611557006836,3.6161391735076895,8.725251063879114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.615234375,0.0,1484.50634765625,1895.4371337890625,0.0,4226.56689453125,0.8964299559593201,1.0,0.0,3.0,1.0,0.0
17778840,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6864801645278931,0.2315037846565246,0.2132377922534942,296.8752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8224799633026123,0.404209166765213,0.3874435424804687,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9990000128746032,0.8235912919044495,0.514956533908844,296.9371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7830040454864502,0.3479635417461395,0.3343899846076965,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.6011066436767578,0.1539673656225204,0.7179442644119263,284.97784423828125,284.95001220703125,297.00994873046875,294.0568542480469,296.9932556152344,296.9859924316406,284.9757995605469,1.0,0.5332947969436646,0.4021928906440735,0.4021928906440735,1.0,1.0,-2.6027302742004395,0.7472941875457764,1.855436086654663,0.1560351252555847,0.909041464328766,0.909041464328766,0.0,173.94754028320312,160.0,45658.0859375,0.0,1775.030029296875,1.0,280.5413818359375,283.5600891113281,297.0262145996094,298.9795837402344,293.1499938964844,293.1499938964844,280.25,34476.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991349160671234,1.0,0.0,0.0,3.61611557006836,3.6161391735076895,8.725251063879114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.615234375,0.0,1484.50634765625,1895.4371337890625,0.0,4226.56689453125,0.8964299559593201,1.0,0.0,3.0,1.0,0.0
17778900,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.6867018938064575,0.2302043884992599,0.2121715992689132,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8228570222854614,0.402248740196228,0.3857236802577972,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.9990000128746032,0.822468638420105,0.5119175314903259,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7834744453430176,0.3463779091835022,0.3330011367797851,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.6008592247962952,0.1528389304876327,0.7129127383232117,284.8431396484375,284.95001220703125,296.9808044433594,294.0403137207031,296.9842834472656,296.9851989746094,284.8388671875,1.0,0.530488908290863,0.4025725722312927,0.4025725722312927,1.0,1.0,-2.588008403778076,0.7428843379020691,1.8451240062713623,0.1547790467739105,0.8075030446052551,0.8075030446052551,0.0,171.91246032714844,160.0,46016.375,0.0,1744.7200927734375,1.0,280.2994079589844,283.4179382324219,297.05682373046875,299.138671875,293.1499938964844,293.1499938964844,280.25,40325.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955086708068848,1.0,0.0,0.0,3.5309700965881348,3.530993700027466,8.319196354023006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.2734375,0.0,1436.040771484375,1895.4371337890625,0.0,4262.00439453125,0.8787687420845032,1.0,0.0,3.0,1.0,0.0
17778960,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.6858326196670532,0.2288088351488113,0.2108945995569229,296.8698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8221796751022339,0.4001833200454712,0.383752703666687,296.9638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9990000128746032,0.8209383487701416,0.5106484889984131,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7828385233879089,0.3446865379810333,0.331387460231781,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.5997154712677002,0.1516498476266861,0.7074995636940002,284.8832702636719,284.95001220703125,296.9521179199219,294.02410888671875,296.9749450683594,296.9836730957031,284.88653564453125,1.0,0.5281860828399658,0.4031571447849273,0.4031571447849273,1.0,1.0,-2.574136018753052,0.7392032742500305,1.8349326848983765,0.1541372388601303,0.8034968972206116,0.8034968972206116,0.0,170.80560302734375,163.0,45392.6171875,0.0,1719.9805908203125,1.0,280.2587890625,283.4718322753906,297.0289611816406,299.0272521972656,293.1499938964844,293.1499938964844,280.54998779296875,41674.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956862926483154,1.0,0.0,0.0,3.373169183731079,3.373191595077514,7.592233259856584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.9765625,0.0,1285.6761474609375,1895.4371337890625,0.0,4263.5126953125,0.8493622541427612,1.0,0.0,3.0,1.0,0.0
17779020,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6838354468345642,0.2267497032880783,0.2088791280984878,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.820321261882782,0.3968778252601623,0.3804462850093841,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8186802864074707,0.509926438331604,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.781040608882904,0.3420162796974182,0.328698068857193,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5969813466072083,0.1496166884899139,0.6979139447212219,284.98541259765625,284.95001220703125,296.8962097167969,293.9928894042969,296.95928955078125,296.984375,284.9838562011719,1.0,0.524965763092041,0.4043262600898742,0.4043262600898742,1.0,1.0,-2.5521183013916016,0.7339323163032532,1.818185925483704,0.1536271274089813,0.88389652967453,0.88389652967453,0.0,169.69972229003906,166.0,44427.171875,0.0,1684.0035400390625,1.0,280.54010009765625,283.5899658203125,296.9539489746094,298.8230895996094,293.1499938964844,293.1499938964844,280.8500061035156,34047.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845365285873412,1.0,0.0,0.0,3.482008695602417,3.482030868530273,8.090083269962633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.1220703125,0.0,1340.2413330078125,1895.4371337890625,0.0,4168.0302734375,0.8661209940910339,1.0,0.0,3.0,1.0,0.0
17779080,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.6838354468345642,0.2267497032880783,0.2088791280984878,296.872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.820321261882782,0.3968778252601623,0.3804462850093841,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.8186802864074707,0.509926438331604,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.781040608882904,0.3420162796974182,0.328698068857193,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.5969813466072083,0.1496166884899139,0.6979139447212219,284.98541259765625,284.95001220703125,296.8962097167969,293.9928894042969,296.95928955078125,296.984375,284.9838562011719,1.0,0.524965763092041,0.4043262600898742,0.4043262600898742,1.0,1.0,-2.5521183013916016,0.7339323163032532,1.818185925483704,0.1536271274089813,0.88389652967453,0.88389652967453,0.0,169.69972229003906,166.0,44427.171875,0.0,1684.0035400390625,1.0,280.54010009765625,283.5899658203125,296.9539489746094,298.8230895996094,293.1499938964844,293.1499938964844,280.8500061035156,34047.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845365285873412,1.0,0.0,0.0,3.482008695602417,3.482030868530273,8.090083269962633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.1220703125,0.0,1340.2413330078125,1895.4371337890625,0.0,4168.0302734375,0.8661209940910339,1.0,0.0,3.0,1.0,0.0
17779140,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.6812018752098083,0.2248603403568267,0.207189679145813,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8176378011703491,0.3937780261039734,0.3775297701358795,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9990000128746032,0.8158245086669922,0.511317253112793,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.778425931930542,0.3395413756370544,0.3263667225837707,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.5936124324798584,0.147717997431755,0.6894283890724182,285.0594482421875,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9861755371094,285.05474853515625,1.0,0.5231366157531738,0.4054953753948211,0.4054953753948211,1.0,1.0,-2.535255193710327,0.7304803133010864,1.8047747611999512,0.1538342982530594,1.0,1.0,0.0,169.83041381835938,169.0,43696.03125,0.0,1661.013916015625,1.0,280.8419189453125,283.6801452636719,296.927490234375,298.7367858886719,293.1499938964844,293.1499938964844,280.54998779296875,30692.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749980568885804,1.0,0.0,0.0,3.686455726623535,3.686479091644287,9.067996415978996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.07666015625,0.0,1533.997314453125,1895.4371337890625,0.0,4085.093994140625,0.9094780087471008,1.0,0.0,3.0,1.0,0.0
17779200,296.9701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.6812018752098083,0.2248603403568267,0.207189679145813,296.8764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.8176378011703491,0.3937780261039734,0.3775297701358795,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9990000128746032,0.8158245086669922,0.511317253112793,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.778425931930542,0.3395413756370544,0.3263667225837707,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.5936124324798584,0.147717997431755,0.6894283890724182,285.0594482421875,284.95001220703125,296.8423767089844,293.9633483886719,296.9449462890625,296.9861755371094,285.05474853515625,1.0,0.5231366157531738,0.4054953753948211,0.4054953753948211,1.0,1.0,-2.535255193710327,0.7304803133010864,1.8047747611999512,0.1538342982530594,1.0,1.0,0.0,169.83041381835938,169.0,43696.03125,0.0,1661.013916015625,1.0,280.8419189453125,283.6801452636719,296.927490234375,298.7367858886719,293.1499938964844,293.1499938964844,280.54998779296875,30692.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749980568885804,1.0,0.0,0.0,3.686455726623535,3.686479091644287,9.067996415978996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.07666015625,0.0,1533.997314453125,1895.4371337890625,0.0,4085.093994140625,0.9094780087471008,1.0,0.0,3.0,1.0,0.0
17779260,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6766643524169922,0.2219245731830597,0.2049243450164795,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8131065368652344,0.3895011246204376,0.3739284574985504,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.8094208836555481,0.5153418183326721,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7739924192428589,0.3360215127468109,0.3234444558620453,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.588615894317627,0.1452903896570205,0.6797411441802979,284.8641662597656,284.95001220703125,296.790771484375,293.9356689453125,296.9276123046875,296.9829406738281,284.8667297363281,1.0,0.5220856666564941,0.4065229892730713,0.4065229892730713,1.0,1.0,-2.517895698547364,0.7265030741691589,1.7913925647735596,0.1537196487188339,0.8523963689804077,0.8523963689804077,0.0,171.28118896484375,157.0,44164.01953125,0.0,1643.2437744140625,1.0,280.5568542480469,283.486572265625,296.9618530273437,298.8778381347656,293.1499938964844,293.1499938964844,280.8500061035156,39185.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841158986091614,1.0,0.0,0.0,3.598635673522949,3.5986597537994385,8.641100635031762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.50537109375,0.0,1500.267822265625,1895.4371337890625,0.0,4164.396484375,0.8956380486488342,1.0,0.0,3.0,1.0,0.0
17779320,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.6766643524169922,0.2219245731830597,0.2049243450164795,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8131065368652344,0.3895011246204376,0.3739284574985504,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9990000128746032,0.8094208836555481,0.5153418183326721,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7739924192428589,0.3360215127468109,0.3234444558620453,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.588615894317627,0.1452903896570205,0.6797411441802979,284.8641662597656,284.95001220703125,296.790771484375,293.9356689453125,296.9276123046875,296.9829406738281,284.8667297363281,1.0,0.5220856666564941,0.4065229892730713,0.4065229892730713,1.0,1.0,-2.517895698547364,0.7265030741691589,1.7913925647735596,0.1537196487188339,0.8523963689804077,0.8523963689804077,0.0,171.28118896484375,157.0,44164.01953125,0.0,1643.2437744140625,1.0,280.5568542480469,283.486572265625,296.9618530273437,298.8778381347656,293.1499938964844,293.1499938964844,280.8500061035156,39185.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841158986091614,1.0,0.0,0.0,3.598635673522949,3.5986597537994385,8.641100635031762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.50537109375,0.0,1500.267822265625,1895.4371337890625,0.0,4164.396484375,0.8956380486488342,1.0,0.0,3.0,1.0,0.0
17779380,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6756356954574585,0.2195554077625274,0.2025106549263,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8124503493309021,0.3858723938465118,0.3701903223991394,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.8041776418685913,0.5114660859107971,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7734174132347107,0.3329945802688598,0.3203071355819702,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.5865479707717896,0.1429673880338668,0.6685553193092346,284.9862365722656,284.95001220703125,296.74151611328125,293.9100036621094,296.911865234375,296.9808349609375,284.9837646484375,1.0,0.5163260102272034,0.4075506031513214,0.4075506031513214,1.0,1.0,-2.4886505603790283,0.7181636095046997,1.7704869508743286,0.1519896239042282,0.9414911866188048,0.9414911866188048,0.0,168.37803649902344,145.0,42997.1796875,0.0,1591.0274658203125,1.0,280.8419189453125,283.625732421875,296.8817749023437,298.6669006347656,293.1499938964844,293.1499938964844,280.54998779296875,33695.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751178622245787,1.0,0.0,0.0,3.693798542022705,3.6938226222991934,9.104156220018922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.064453125,0.0,1564.9959716796875,1895.4371337890625,0.0,4086.142578125,0.9133341312408448,1.0,0.0,3.0,1.0,0.0
17779440,296.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6756356954574585,0.2195554077625274,0.2025106549263,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8124503493309021,0.3858723938465118,0.3701903223991394,296.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9990000128746032,0.8041776418685913,0.5114660859107971,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7734174132347107,0.3329945802688598,0.3203071355819702,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.5865479707717896,0.1429673880338668,0.6685553193092346,284.9862365722656,284.95001220703125,296.74151611328125,293.9100036621094,296.911865234375,296.9808349609375,284.9837646484375,1.0,0.5163260102272034,0.4075506031513214,0.4075506031513214,1.0,1.0,-2.4886505603790283,0.7181636095046997,1.7704869508743286,0.1519896239042282,0.9414911866188048,0.9414911866188048,0.0,168.37803649902344,145.0,42997.1796875,0.0,1591.0274658203125,1.0,280.8419189453125,283.625732421875,296.8817749023437,298.6669006347656,293.1499938964844,293.1499938964844,280.54998779296875,33695.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9751178622245787,1.0,0.0,0.0,3.693798542022705,3.6938226222991934,9.104156220018922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7347.064453125,0.0,1564.9959716796875,1895.4371337890625,0.0,4086.142578125,0.9133341312408448,1.0,0.0,3.0,1.0,0.0
17779500,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.6763279438018799,0.2181890904903412,0.2013557851314544,296.8651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.8134162425994873,0.3838295340538025,0.3683682978153229,296.88916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348388671875,0.9990000128746032,0.8017755150794983,0.5070794820785522,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7744190096855164,0.3312890231609344,0.3187774121761322,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.5865947604179382,0.1417373269796371,0.6629566550254822,284.8370666503906,284.95001220703125,296.71783447265625,293.8979797363281,296.9039306640625,296.9793395996094,284.82879638671875,1.0,0.512351930141449,0.4080643951892853,0.4080643951892853,1.0,1.0,-2.4712443351745605,0.7129663825035095,1.7582778930664062,0.1507090330123901,0.83170485496521,0.83170485496521,0.0,165.62640380859375,145.0,43470.0234375,0.0,1556.125732421875,1.0,280.5968017578125,283.46405029296875,296.920166015625,298.8406677246094,293.1499938964844,293.1499938964844,280.54998779296875,39045.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9799951314926147,1.0,0.0,0.0,3.634247779846192,3.63427209854126,8.812971259430924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.505859375,0.0,1538.4041748046875,1895.4371337890625,0.0,4128.68115234375,0.9009163975715636,1.0,0.0,3.0,1.0,0.0
17779560,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6770743131637573,0.2166891545057296,0.199931114912033,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.8145595192909241,0.3816315531730652,0.3662232756614685,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.9990000128746032,0.7995225787162781,0.5019257664680481,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.7755953073501587,0.329430878162384,0.3169544637203216,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.5867595076560974,0.1404279470443725,0.6566908955574036,284.8575439453125,284.95001220703125,296.6947937011719,293.8865051269531,296.8955993652344,296.9769897460937,284.8623352050781,1.0,0.5077456831932068,0.408668577671051,0.408668577671051,1.0,1.0,-2.4510498046875,0.706927478313446,1.7441222667694092,0.1491946727037429,0.8078076243400574,0.8078076243400574,0.0,162.43051147460938,148.0,42702.00390625,0.0,1516.147705078125,1.0,280.5577392578125,283.5096740722656,296.896240234375,298.7313842773437,293.1499938964844,293.1499938964844,280.8500061035156,42574.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806660413742064,1.0,0.0,0.0,3.450547218322754,3.450570583343506,7.944549338390061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.55078125,0.0,1368.8890380859375,1895.4371337890625,0.0,4134.5107421875,0.866494357585907,1.0,0.0,3.0,1.0,0.0
17779620,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.676726222038269,0.2145590335130691,0.1977324187755584,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8145146369934082,0.378181904554367,0.3626596927642822,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.7972905039787292,0.4971272647380829,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7756200432777405,0.3265649974346161,0.3139538764953613,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5851800441741943,0.1382596045732498,0.6459471583366394,284.9805603027344,284.95001220703125,296.65069580078125,293.8653564453125,296.8829040527344,296.9771423339844,284.9789733886719,1.0,0.5024190545082092,0.4098768830299377,0.4098768830299377,1.0,1.0,-2.4218344688415527,0.6989178657531738,1.7229164838790894,0.1474785208702087,0.8935931324958801,0.8935931324958801,0.0,159.1442413330078,151.0,41589.2578125,0.0,1464.8372802734375,1.0,280.8406982421875,283.6479187011719,296.8200988769531,298.5155334472656,293.1499938964844,293.1499938964844,281.1499938964844,34360.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679785966873168,1.0,0.0,0.0,3.541187763214112,3.541210412979126,8.367413215637498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.08544921875,0.0,1403.5406494140625,1895.4371337890625,0.0,4023.380126953125,0.8796103596687317,1.0,0.0,3.0,1.0,0.0
17779680,296.96148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.676726222038269,0.2145590335130691,0.1977324187755584,296.86328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.8145146369934082,0.378181904554367,0.3626596927642822,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9990000128746032,0.7972905039787292,0.4971272647380829,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.7756200432777405,0.3265649974346161,0.3139538764953613,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.5851800441741943,0.1382596045732498,0.6459471583366394,284.9805603027344,284.95001220703125,296.65069580078125,293.8653564453125,296.8829040527344,296.9771423339844,284.9789733886719,1.0,0.5024190545082092,0.4098768830299377,0.4098768830299377,1.0,1.0,-2.4218344688415527,0.6989178657531738,1.7229164838790894,0.1474785208702087,0.8935931324958801,0.8935931324958801,0.0,159.1442413330078,151.0,41589.2578125,0.0,1464.8372802734375,1.0,280.8406982421875,283.6479187011719,296.8200988769531,298.5155334472656,293.1499938964844,293.1499938964844,281.1499938964844,34360.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679785966873168,1.0,0.0,0.0,3.541187763214112,3.541210412979126,8.367413215637498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.08544921875,0.0,1403.5406494140625,1895.4371337890625,0.0,4023.380126953125,0.8796103596687317,1.0,0.0,3.0,1.0,0.0
17779740,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6752643585205078,0.2126938253641128,0.1959984749555587,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.813016951084137,0.3750252723693847,0.3596182465553283,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.7949309945106506,0.4957890212535858,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7742388248443604,0.3240002691745758,0.3114654123783111,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.5825797319412231,0.1363266259431839,0.6369638442993164,285.0714416503906,284.95001220703125,296.60943603515625,293.84674072265625,296.8725891113281,296.9796447753906,285.0677185058594,1.0,0.4991491734981537,0.4110852181911468,0.4110852181911468,1.0,1.0,-2.400703191757202,0.6937985420227051,1.7069045305252075,0.1469905227422714,1.0,1.0,0.0,157.82627868652344,154.0,40718.1015625,0.0,1432.6978759765625,1.0,281.1420288085937,283.756103515625,296.8009338378906,298.4269104003906,293.1499938964844,293.1499938964844,280.8500061035156,31299.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562410712242126,1.0,0.0,0.0,3.727850914001465,3.727874755859375,9.272788474845584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.275390625,0.0,1585.5987548828125,1895.4371337890625,0.0,3919.008544921875,0.9191638827323914,1.0,0.0,3.0,1.0,0.0
17779800,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.6752643585205078,0.2126938253641128,0.1959984749555587,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.813016951084137,0.3750252723693847,0.3596182465553283,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.9990000128746032,0.7949309945106506,0.4957890212535858,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.7742388248443604,0.3240002691745758,0.3114654123783111,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.5825797319412231,0.1363266259431839,0.6369638442993164,285.0714416503906,284.95001220703125,296.60943603515625,293.84674072265625,296.8725891113281,296.9796447753906,285.0677185058594,1.0,0.4991491734981537,0.4110852181911468,0.4110852181911468,1.0,1.0,-2.400703191757202,0.6937985420227051,1.7069045305252075,0.1469905227422714,1.0,1.0,0.0,157.82627868652344,154.0,40718.1015625,0.0,1432.6978759765625,1.0,281.1420288085937,283.756103515625,296.8009338378906,298.4269104003906,293.1499938964844,293.1499938964844,280.8500061035156,31299.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562410712242126,1.0,0.0,0.0,3.727850914001465,3.727874755859375,9.272788474845584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7127.275390625,0.0,1585.5987548828125,1895.4371337890625,0.0,3919.008544921875,0.9191638827323914,1.0,0.0,3.0,1.0,0.0
17779860,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6715372204780579,0.2098311781883239,0.1937606930732727,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8092183470726013,0.3707834184169769,0.3559975922107696,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.7890798449516296,0.4978837072849273,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7706131935119629,0.3204312026500702,0.3084604442119598,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.5780271291732788,0.1339234560728073,0.6271668672561646,284.8641357421875,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9773254394531,284.8657531738281,1.0,0.4971639513969421,0.4124662578105926,0.4124662578105926,1.0,1.0,-2.3808047771453857,0.6894360184669495,1.691368818283081,0.147086039185524,0.8652801513671875,0.8652801513671875,0.0,158.22796630859375,142.0,41245.66796875,0.0,1409.5155029296875,1.0,280.8572998046875,283.5487365722656,296.8528137207031,298.5853271484375,293.1499938964844,293.1499938964844,281.1499938964844,38870.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646835923194884,1.0,0.0,0.0,3.659373283386232,3.659398078918457,8.93525054834754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.611328125,0.0,1565.154296875,1895.4371337890625,0.0,3994.224365234375,0.9088001251220704,1.0,0.0,3.0,1.0,0.0
17779920,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6715372204780579,0.2098311781883239,0.1937606930732727,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8092183470726013,0.3707834184169769,0.3559975922107696,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.9990000128746032,0.7890798449516296,0.4978837072849273,296.91558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7706131935119629,0.3204312026500702,0.3084604442119598,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.5780271291732788,0.1339234560728073,0.6271668672561646,284.8641357421875,284.95001220703125,296.5710754394531,293.83074951171875,296.8595275878906,296.9773254394531,284.8657531738281,1.0,0.4971639513969421,0.4124662578105926,0.4124662578105926,1.0,1.0,-2.3808047771453857,0.6894360184669495,1.691368818283081,0.147086039185524,0.8652801513671875,0.8652801513671875,0.0,158.22796630859375,142.0,41245.66796875,0.0,1409.5155029296875,1.0,280.8572998046875,283.5487365722656,296.8528137207031,298.5853271484375,293.1499938964844,293.1499938964844,281.1499938964844,38870.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646835923194884,1.0,0.0,0.0,3.659373283386232,3.659398078918457,8.93525054834754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6454.611328125,0.0,1565.154296875,1895.4371337890625,0.0,3994.224365234375,0.9088001251220704,1.0,0.0,3.0,1.0,0.0
17779980,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6710021495819092,0.2074629813432693,0.1913298219442367,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8091153502464294,0.3671026229858398,0.352194219827652,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.7841216921806335,0.4927539229393005,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7705535292625427,0.3173182308673858,0.3052120208740234,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.5762006640434265,0.1315862536430359,0.6158290505409241,284.9970703125,284.95001220703125,296.53582763671875,293.817626953125,296.8481140136719,296.9757995605469,284.9936828613281,1.0,0.4907380938529968,0.4138473272323608,0.4138473272323608,1.0,1.0,-2.3496410846710205,0.6809051632881165,1.6687358617782593,0.1456226706504821,0.9634251594543456,0.9634251594543456,0.0,154.78480529785156,145.0,40065.93359375,0.0,1357.5037841796875,1.0,281.1431884765625,283.6979675292969,296.78204345703125,298.38507080078125,293.1499938964844,293.1499938964844,280.8500061035156,33463.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542226791381836,1.0,0.0,0.0,3.75213623046875,3.7521607875823975,9.39399797061924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.2890625,0.0,1630.2850341796875,1895.4371337890625,0.0,3900.922607421875,0.9262170791625975,1.0,0.0,3.0,1.0,0.0
17780040,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6710021495819092,0.2074629813432693,0.1913298219442367,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8091153502464294,0.3671026229858398,0.352194219827652,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9990000128746032,0.7841216921806335,0.4927539229393005,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.7705535292625427,0.3173182308673858,0.3052120208740234,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.5762006640434265,0.1315862536430359,0.6158290505409241,284.9970703125,284.95001220703125,296.53582763671875,293.817626953125,296.8481140136719,296.9757995605469,284.9936828613281,1.0,0.4907380938529968,0.4138473272323608,0.4138473272323608,1.0,1.0,-2.3496410846710205,0.6809051632881165,1.6687358617782593,0.1456226706504821,0.9634251594543456,0.9634251594543456,0.0,154.78480529785156,145.0,40065.93359375,0.0,1357.5037841796875,1.0,281.1431884765625,283.6979675292969,296.78204345703125,298.38507080078125,293.1499938964844,293.1499938964844,280.8500061035156,33463.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542226791381836,1.0,0.0,0.0,3.75213623046875,3.7521607875823975,9.39399797061924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.2890625,0.0,1630.2850341796875,1895.4371337890625,0.0,3900.922607421875,0.9262170791625975,1.0,0.0,3.0,1.0,0.0
17780100,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.6703901290893555,0.2061182558536529,0.1902458816766739,296.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.841552734375,0.8085914254188538,0.3650586903095245,0.3504261374473572,296.8545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.9990000128746032,0.7816128730773926,0.491237461566925,296.911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424377441406,0.7700804471969604,0.3155926764011383,0.30371755361557,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.5749108195304871,0.1303687691688537,0.6105281114578247,284.8419189453125,284.95001220703125,296.5194091796875,293.8121643066406,296.84246826171875,296.9747314453125,284.8315734863281,1.0,0.4886148869991302,0.4145378470420837,0.4145378470420837,1.0,1.0,-2.336223840713501,0.6774231195449829,1.658800721168518,0.1450587809085846,0.8525189161300659,0.8525189161300659,0.0,153.6427459716797,145.0,40659.48828125,0.0,1336.82568359375,1.0,280.8954467773437,283.5273132324219,296.83203125,298.5720520019531,293.1499938964844,293.1499938964844,280.8500061035156,38287.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591139554977416,1.0,0.0,0.0,3.707265615463257,3.7072904109954834,9.1706613147835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6826.69189453125,0.0,1615.198974609375,1895.4371337890625,0.0,3944.683837890625,0.916922390460968,1.0,0.0,3.0,1.0,0.0
17780160,296.956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6687593460083008,0.204599916934967,0.1889213025569915,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8070015907287598,0.3628160655498504,0.3483608663082123,296.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9990000128746032,0.7785194516181946,0.4912202358245849,296.90777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7685935497283936,0.3136816024780273,0.3019631206989288,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.5727135539054871,0.1290483027696609,0.6047541499137878,284.8500061035156,284.95001220703125,296.5037841796875,293.8074951171875,296.8363037109375,296.9725952148437,284.8555908203125,1.0,0.4868491888046264,0.4152367115020752,0.4152367115020752,1.0,1.0,-2.323087215423584,0.6740409731864929,1.6490461826324463,0.1446082293987274,0.8194067478179932,0.8194067478179932,0.0,153.23756408691406,133.0,40051.3203125,0.0,1319.5892333984375,1.0,280.857177734375,283.56365966796875,296.8176574707031,298.4821472167969,293.1499938964844,293.1499938964844,281.1499938964844,42465.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599875211715698,1.0,0.0,0.0,3.5280871391296387,3.528110980987549,8.305617029691348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.47802734375,0.0,1448.4786376953125,1895.4371337890625,0.0,3952.474609375,0.8830931186676025,1.0,0.0,3.0,1.0,0.0
17780220,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6696153879165649,0.2023920118808746,0.1865998655557632,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8084256052970886,0.3592593073844909,0.3446333408355713,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7746374607086182,0.4834146499633789,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.769974946975708,0.3106488883495331,0.2987591028213501,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.571993887424469,0.12675841152668,0.5933029055595398,284.98614501953125,284.95001220703125,296.4751281738281,293.8005065917969,296.8275756835937,296.9721069335937,284.9837951660156,1.0,0.4791238307952881,0.4166344106197357,0.4166344106197357,1.0,1.0,-2.288849115371704,0.6643031239509583,1.624545931816101,0.1426189243793487,0.91463440656662,0.91463440656662,0.0,148.4920196533203,136.0,38904.05859375,0.0,1261.0078125,1.0,281.1413269042969,283.7121887207031,296.752197265625,298.2823486328125,293.1499938964844,293.1499938964844,280.8500061035156,34172.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466131329536438,1.0,0.0,0.0,3.618286609649658,3.61830997467041,8.735730716580292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.673828125,0.0,1484.61328125,1895.4371337890625,0.0,3832.39990234375,0.8968108296394348,1.0,0.0,3.0,1.0,0.0
17780280,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6696153879165649,0.2023920118808746,0.1865998655557632,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.8084256052970886,0.3592593073844909,0.3446333408355713,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.9990000128746032,0.7746374607086182,0.4834146499633789,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.769974946975708,0.3106488883495331,0.2987591028213501,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.571993887424469,0.12675841152668,0.5933029055595398,284.98614501953125,284.95001220703125,296.4751281738281,293.8005065917969,296.8275756835937,296.9721069335937,284.9837951660156,1.0,0.4791238307952881,0.4166344106197357,0.4166344106197357,1.0,1.0,-2.288849115371704,0.6643031239509583,1.624545931816101,0.1426189243793487,0.91463440656662,0.91463440656662,0.0,148.4920196533203,136.0,38904.05859375,0.0,1261.0078125,1.0,281.1413269042969,283.7121887207031,296.752197265625,298.2823486328125,293.1499938964844,293.1499938964844,280.8500061035156,34172.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466131329536438,1.0,0.0,0.0,3.618286609649658,3.61830997467041,8.735730716580292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.673828125,0.0,1484.61328125,1895.4371337890625,0.0,3832.39990234375,0.8968108296394348,1.0,0.0,3.0,1.0,0.0
17780340,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.6683294773101807,0.0,0.1842642128467559,296.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.8073659539222717,0.0,0.3408555388450622,296.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.0,0.47999307513237,296.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.7689885497093201,0.0,0.2955140173435211,296.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.5693414807319641,0.0,0.5824169516563416,284.8711242675781,294.1499938964844,296.45001220703125,293.7968444824219,296.8188171386719,296.9703369140625,284.876708984375,0.0,0.0,0.4180321097373962,0.4180321097373962,1.0,1.0,-2.260413408279419,0.6566587686538696,1.603754639625549,0.1412518322467804,0.0,0.0,0.0,146.03851318359375,60.0,38733.359375,0.0,1219.2130126953125,0.0,280.8583679199219,283.611328125,296.7962646484375,298.376953125,293.1499938964844,293.1499938964844,278.1499938964844,42710.67578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3560822010040283,3.356104850769043,7.515511128985963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1276.262939453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
