time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.86920166015625,0.6683294773101807,0.0,0.1842642128467559,296.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.8073659539222717,0.0,0.3408555388450622,296.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.0,0.47999307513237,296.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.7689885497093201,0.0,0.2955140173435211,296.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662109375,0.5693414807319641,0.0,0.5824169516563416,284.8711242675781,294.1499938964844,296.45001220703125,293.7968444824219,296.8188171386719,296.9703369140625,284.876708984375,0.0,0.0,0.4180321097373962,0.4180321097373962,1.0,1.0,-2.260413408279419,0.6566587686538696,1.603754639625549,0.1412518322467804,0.0,0.0,0.0,146.03851318359375,60.0,38733.359375,0.0,1219.2130126953125,0.0,280.8583679199219,283.611328125,296.7962646484375,298.376953125,293.1499938964844,293.1499938964844,278.1499938964844,42710.67578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.3560822010040283,3.356104850769043,7.515511128985963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1276.262939453125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.29107666015625,0.0,0.0,0.0012923581525683,297.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973327636719,0.3952620923519134,0.0,0.0013609282905235,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.3952620923519134,0.0,0.0010051783174276,297.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2965087890625,0.2284030616283416,0.0,0.0013609258458018,297.0919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0064555858261883,285.3673095703125,294.1499938964844,296.4368896484375,293.7958374023437,296.4758605957031,296.8064270019531,283.91046142578125,0.0,0.0,0.3227413296699524,0.3227413296699524,1.0,1.0,-0.0169675089418888,0.0051788720302283,0.0117886373773217,-0.031478501856327,0.0,0.0,0.0,-0.0935948118567466,60.0,2047.6787109375,0.0,-1.2932053323311266e-05,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,3.457535058259964e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.911003398981457e-14,1.9116246129449732e-14,8.460902844734168e-20,2.112500712553312e-12,2.112495725223318e-12,5.094937092139731e-18,0.0,0.0,-0.0,0.0,0.0,1.3959978401630483e-24,1.4165714114573028e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3442077636719,0.0,0.0,0.0007667288300581,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,0.0013577410718426,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,0.0020869367290288,297.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34454345703125,0.0,0.0,0.0011876433854922,297.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,0.0025654507335275,285.4304504394531,294.1499938964844,296.4272155761719,293.7951965332031,296.591552734375,296.75537109375,283.50537109375,0.0,0.0,0.2508192658424377,0.2508192658424377,1.0,1.0,-0.0102723557502031,0.0024748356081545,0.0077975206077098,-0.0306560918688774,0.0,0.0,0.0,-0.0587068647146225,60.0,1101.1678466796875,0.0,-6.229652626643656e-06,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.005131665705435e-27,-9.505290114311162e-27,-1.0308993674112549e-29,-5.6617117352840214e-18,-5.657864104664731e-18,-3.847715033718154e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.752851474331692e-05,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0001016916939988,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,7.311601802939549e-05,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,0.0001020041745505,297.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0004894976736977,285.415283203125,294.1499938964844,296.4054260253906,293.7940979003906,296.5920104980469,296.602294921875,283.22784423828125,0.0,0.0,0.0836064219474792,0.0836064219474792,1.0,1.0,-0.0010369054507464,5.404598414315842e-05,0.0009828594047576,-0.030399864539504,0.0,0.0,0.0,-0.0106567433103919,60.0,224.5789794921875,0.0,-7.328434037390252e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.245309152483772e-40,3.806711356246225e-40,2.2267753636892803e-40,3.31953153593142e-21,1.5418786972120693e-21,1.777652939693546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.752851474331692e-05,297.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0001016916939988,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33251953125,0.0,0.0,7.311601802939549e-05,297.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350524902344,0.0,0.0,0.0001020041745505,297.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,0.0004894976736977,285.415283203125,294.1499938964844,296.4054260253906,293.7940979003906,296.5920104980469,296.602294921875,283.22784423828125,0.0,0.0,0.0836064219474792,0.0836064219474792,1.0,1.0,-0.0010369054507464,5.404598414315842e-05,0.0009828594047576,-0.030399864539504,0.0,0.0,0.0,-0.0106567433103919,60.0,224.5789794921875,0.0,-7.328434037390252e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.245309152483772e-40,3.806711356246225e-40,2.2267753636892803e-40,3.31953153593142e-21,1.5418786972120693e-21,1.777652939693546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,9.864463936537504e-05,297.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,0.0001038839473039,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304748535156,0.0,0.0,7.673852815059945e-05,297.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3329467773437,0.0,0.0,0.0001038821210386,297.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324279785156,0.0,0.0,0.0004927363479509,285.4115600585937,294.1499938964844,296.3949279785156,293.7937316894531,296.5902099609375,296.5559997558594,283.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512229055166,2.302050461366889e-08,0.0010511998552829,-0.0300720538944005,0.0,0.0,0.0,-0.0106845693662762,60.0,108.2321319580078,0.0,-7.534254820029673e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.3732724950383213e-43,-1.6675451725465325e-43,-8.968310171678831e-44,3.150353107773544e-21,1.5757143424539661e-21,1.574638866293773e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33233642578125,0.0,0.0,9.851417416939512e-05,298.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,0.0001037417532643,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32830810546875,0.0,0.0,7.662404095754027e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,0.0001037414112943,297.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0004920957144349,285.40771484375,294.1499938964844,296.3846435546875,293.7934875488281,296.5883483886719,296.51837158203125,283.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498096235096,1.168818464236665e-08,0.0010497979819774,-0.0296652875840663,0.0,0.0,0.0,-0.0106070777401328,60.0,60.51519393920898,0.0,-7.51415214494955e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151086180435547e-21,1.5755676269473697e-21,1.5755184525139817e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.824793232837692e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0001034611195791,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,7.641629781574011e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001034608576446,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0004907663096673,285.3997802734375,294.1499938964844,296.3647155761719,293.79327392578125,296.5843505859375,296.4613037109375,283.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356353191160906e-08,0.0010469584958627,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,32.163055419921875,0.0,-7.47355457519916e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.15112253114606e-21,1.5755602558310713e-21,1.5755621743407926e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,9.824793232837692e-05,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32525634765625,0.0,0.0,0.0001034611195791,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3237609863281,0.0,0.0,7.641629781574011e-05,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001034608576446,297.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32568359375,0.0,0.0,0.0004907663096673,285.3997802734375,294.1499938964844,296.3647155761719,293.79327392578125,296.5843505859375,296.4613037109375,283.32647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469699045643,1.1356353191160906e-08,0.0010469584958627,-0.0287973172962665,0.0,0.0,0.0,-0.0104426480829715,60.0,32.163055419921875,0.0,-7.47355457519916e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.15112253114606e-21,1.5755602558310713e-21,1.5755621743407926e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,9.796709491638468e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.00010316537373,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,7.619787356816232e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0001031651117955,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0004893635050393,285.3915405273437,294.1499938964844,296.3456420898437,293.7934265136719,296.5801086425781,296.4202880859375,283.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006156874771024e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,27.15097999572754,0.0,-7.43086232546375e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1511209155589257e-21,1.5755604577794629e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3229064941406,0.0,0.0,9.796709491638468e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.00010316537373,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,7.619787356816232e-05,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3213806152344,0.0,0.0,0.0001031651117955,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32086181640625,0.0,0.0,0.0004893635050393,285.3915405273437,294.1499938964844,296.3456420898437,293.7934265136719,296.5801086425781,296.4202880859375,283.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006156874771024e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,27.15097999572754,0.0,-7.43086232546375e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.1511209155589257e-21,1.5755604577794629e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,9.767925075720996e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001028622427838,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,7.597397780045867e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0001028619881253,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0004879257176071,285.38299560546875,294.1499938964844,296.3273010253906,293.7938537597656,296.5755920410156,296.3887634277344,283.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409060632809,1.064725108079756e-08,0.0010408954694867,-0.0269412752240896,0.0,0.0,0.0,-0.0100911185145378,60.0,25.76968002319336,0.0,-7.387233580402609e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1511209155589257e-21,1.5755604577794629e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3178100585937,0.0,0.0,9.767925075720996e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001028622427838,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,7.597397780045867e-05,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0001028619881253,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,0.0004879257176071,285.38299560546875,294.1499938964844,296.3273010253906,293.7938537597656,296.5755920410156,296.3887634277344,283.48858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409060632809,1.064725108079756e-08,0.0010408954694867,-0.0269412752240896,0.0,0.0,0.0,-0.0100911185145378,60.0,25.76968002319336,0.0,-7.387233580402609e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.1511209155589257e-21,1.5755604577794629e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,9.739493543747813e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,0.0001025628225761,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,7.575281779281795e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0001025625679176,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0004865055379923,285.374267578125,294.1499938964844,296.30975341796875,293.7945251464844,296.5708312988281,296.3632202148437,283.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0292743546358452e-08,0.0010378641309216,-0.0260132625699043,0.0,0.0,0.0,-0.0099153742194175,60.0,25.024232864379883,0.0,-7.344265640085723e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,9.739493543747813e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31011962890625,0.0,0.0,0.0001025628225761,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086853027344,0.0,0.0,7.575281779281795e-05,298.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0001025625679176,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0004865055379923,285.374267578125,294.1499938964844,296.30975341796875,293.7945251464844,296.5708312988281,296.3632202148437,283.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378743754699,1.0292743546358452e-08,0.0010378641309216,-0.0260132625699043,0.0,0.0,0.0,-0.0099153742194175,60.0,25.024232864379883,0.0,-7.344265640085723e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,9.725532436277716e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074035644531,0.0,0.0,0.0001024157973006,299.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,7.564422412542626e-05,298.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083190917969,0.0,0.0,0.0001024155426421,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078308105469,0.0,0.0,0.0004858081811107,285.3698425292969,294.1499938964844,296.3012084960937,293.7948913574219,296.5683898925781,296.3519287109375,283.6000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363856563344,1.0118666793346165e-08,0.0010363755282014,-0.0255575478076934,0.0,0.0,0.0,-0.0098290769383311,60.0,24.707000732421875,0.0,-7.323212258825151e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,9.711840539239348e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046569824219,0.0,0.0,0.0001022716096485,299.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,7.553772593382746e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.00010227135499,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0004851242701988,285.3653564453125,294.1499938964844,296.29278564453125,293.7953186035156,296.5658569335937,296.34130859375,283.6354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349256917834,9.947949131117184e-09,0.0010349156800657,-0.0251106098294258,0.0,0.0,0.0,-0.0097444439306855,60.0,24.40439224243164,0.0,-7.3025944402616e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,9.685557597549632e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,0.000101994817669,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,7.533327880082652e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0001019945702864,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0004838114255107,285.35626220703125,294.1499938964844,296.27642822265625,293.79620361328125,296.5606994628906,296.3217163085937,283.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,23.82516288757324,0.0,-7.263096790666168e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,9.685557597549632e-05,298.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,0.000101994817669,299.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,7.533327880082652e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0001019945702864,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994689941406,0.0,0.0,0.0004838114255107,285.35626220703125,294.1499938964844,296.27642822265625,293.79620361328125,296.5606994628906,296.3217163085937,283.7036437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620229057816232e-09,0.001032113446854,-0.0242526046931743,0.0,0.0,0.0,-0.0095819793641567,60.0,23.82516288757324,0.0,-7.263096790666168e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.661140211392194e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,0.000101737663499,299.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,7.514334720326588e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.0001017374233924,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,0.000482591742184,285.3470458984375,294.1499938964844,296.2605285644531,293.7971496582031,296.55535888671875,296.3037414550781,283.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.274974822998047,0.0,-7.226497444889901e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.295654296875,0.0,0.0,9.661140211392194e-05,298.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,0.000101737663499,299.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919616699219,0.0,0.0,7.514334720326588e-05,298.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942199707031,0.0,0.0,0.0001017374233924,298.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,0.000482591742184,285.3470458984375,294.1499938964844,296.2605285644531,293.7971496582031,296.55535888671875,296.3037414550781,283.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575794282935e-09,0.0010295099345967,-0.0234554186463356,0.0,0.0,0.0,-0.0094310399144887,60.0,23.274974822998047,0.0,-7.226497444889901e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,9.638846677262336e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.0001015028901747,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,7.496993930544704e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,0.0001015026500681,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,0.000481478171423,285.3377380371094,294.1499938964844,296.2451171875,293.7980041503906,296.5498352050781,296.2869873046875,283.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.75461769104004,0.0,-7.193160911356244e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,9.638846677262336e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.0001015028901747,299.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,7.496993930544704e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.288330078125,0.0,0.0,0.0001015026500681,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,0.000481478171423,285.3377380371094,294.1499938964844,296.2451171875,293.7980041503906,296.5498352050781,296.2869873046875,283.83074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037762538355313e-09,0.001027132733725,-0.0227275155484676,0.0,0.0,0.0,-0.0092932255938649,60.0,22.75461769104004,0.0,-7.193160911356244e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.618845797376709e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.0001012922439258,299.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,7.481435750378296e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,0.0001012920110952,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.0004804790951311,285.3283386230469,294.1499938964844,296.2300720214844,293.7987976074219,296.5441589355469,296.2712097167969,283.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.26523971557617,0.0,-7.163315274283377e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.618845797376709e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.0001012922439258,299.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,7.481435750378296e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,0.0001012920110952,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.0004804790951311,285.3283386230469,294.1499938964844,296.2300720214844,293.7987976074219,296.5441589355469,296.2712097167969,283.8895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743715763092,0.0,0.0,0.0,-0.0091695711016654,60.0,22.26523971557617,0.0,-7.163315274283377e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.609785774955526e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0001011968342936,299.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,7.474388257833198e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.000101196601463,298.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,0.0004800265305675,285.3236083984375,294.1499938964844,296.22265625,293.7991027832031,296.541259765625,296.2635803222656,283.917724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675338669661414e-09,0.0010240336414426,-0.0217784903943538,0.0,0.0,0.0,-0.0091135557740926,60.0,22.03252601623535,0.0,-7.149815672846671e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776794433594,0.0,0.0,9.601224883226678e-05,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27545166015625,0.0,0.0,0.0001011066779028,299.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,7.467729301424697e-05,298.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0001011064450722,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758483886719,0.0,0.0,0.0004795989370904,285.31884765625,294.1499938964844,296.21533203125,293.79937744140625,296.5382995605469,296.256103515625,283.9452209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568965472423e-09,0.0010231203632429,-0.0214988980442285,0.0,0.0,0.0,-0.0090606249868869,60.0,21.806961059570312,0.0,-7.137071378338079e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.585838415659964e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0001009446350508,299.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,7.455760351149365e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001009444094961,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0004788303922396,285.3093566894531,294.1499938964844,296.2008361816406,293.7997436523437,296.5323181152344,296.241455078125,283.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.37481117248535,0.0,-7.114191902246604e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.585838415659964e-05,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,0.0001009446350508,299.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,7.455760351149365e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,0.0001009444094961,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0004788303922396,285.3093566894531,294.1499938964844,296.2008361816406,293.7997436523437,296.5323181152344,296.241455078125,283.99835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,21.37481117248535,0.0,-7.114191902246604e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.572689305059612e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0001008061517495,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,7.445531809935346e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001008059261948,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0004781735769938,285.2998046875,294.1499938964844,296.1865234375,293.7998046875,296.5261535644531,296.2271423339844,284.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212614588387623e-09,0.001020076801069,-0.0205667428672313,0.0,0.0,0.0,-0.0088841635733842,60.0,20.969512939453125,0.0,-7.094664766782445e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.572689305059612e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,0.0001008061517495,299.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2618408203125,0.0,0.0,7.445531809935346e-05,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,0.0001008059261948,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26348876953125,0.0,0.0,0.0004781735769938,285.2998046875,294.1499938964844,296.1865234375,293.7998046875,296.5261535644531,296.2271423339844,284.0489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200849501416,8.212614588387623e-09,0.001020076801069,-0.0205667428672313,0.0,0.0,0.0,-0.0088841635733842,60.0,20.969512939453125,0.0,-7.094664766782445e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.561589104123414e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0001006892416626,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.436896703438833e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001006890233838,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.0004776191199198,285.2902526855469,294.1499938964844,296.17236328125,293.79949951171875,296.5198974609375,296.2131042480469,284.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074111157441166e-09,0.0010188923915848,-0.0202040206640958,0.0,0.0,0.0,-0.0088155008852481,60.0,20.589740753173828,0.0,-7.078198649423939e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.561589104123414e-05,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0001006892416626,299.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,7.436896703438833e-05,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001006890233838,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.0004776191199198,285.2902526855469,294.1499938964844,296.17236328125,293.79949951171875,296.5198974609375,296.2131042480469,284.0970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074111157441166e-09,0.0010188923915848,-0.0202040206640958,0.0,0.0,0.0,-0.0088155008852481,60.0,20.589740753173828,0.0,-7.078198649423939e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.552345727570356e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001005918966257,299.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,7.429705874528736e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0001005916783469,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,0.0004771574458573,285.2807006835937,294.1499938964844,296.1582336425781,293.7987670898437,296.5134582519531,296.19921875,284.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958755432468934e-09,0.0010179058881476,-0.0199019163846969,0.0,0.0,0.0,-0.0087583139538764,60.0,20.233924865722656,0.0,-7.06449867493575e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,9.552345727570356e-05,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,0.0001005918966257,299.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,7.429705874528736e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0001005916783469,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509460449219,0.0,0.0,0.0004771574458573,285.2807006835937,294.1499938964844,296.1582336425781,293.7987670898437,296.5134582519531,296.19921875,284.14288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179139208048,7.958755432468934e-09,0.0010179058881476,-0.0199019163846969,0.0,0.0,0.0,-0.0087583139538764,60.0,20.233924865722656,0.0,-7.06449867493575e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,9.54834176809527e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,0.0001005497178994,299.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,7.426591037074104e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24822998046875,0.0,0.0,0.0001005494996206,298.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.247802734375,0.0,0.0,0.0004769574152305,285.2759094238281,294.1499938964844,296.1511535644531,293.7981872558594,296.5102233886719,296.1923217773437,284.16510009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.063135147094727,0.0,-7.058566353634887e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463684082031,0.0,0.0,9.544746717438102e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0001005118610919,299.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,7.423794158967212e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2450561523437,0.0,0.0,0.0001005116428132,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24462890625,0.0,0.0,0.0004767779028043,285.2711486816406,294.1499938964844,296.14410400390625,293.7975158691406,296.5069274902344,296.1854248046875,284.186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863887319103924e-09,0.0010170947061851,-0.0196534600108861,0.0,0.0,0.0,-0.0087112830951809,60.0,19.8981990814209,0.0,-7.053242256915837e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.538638551020996e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0001004475197987,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,7.419042231049389e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001004473087959,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0004764727782458,285.2616577148437,294.1499938964844,296.1298828125,293.7956848144531,296.5002746582031,296.1716613769531,284.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591904673263e-09,0.0010164421983063,-0.0194536447525024,0.0,0.0,0.0,-0.0086734602227807,60.0,19.583948135375977,0.0,-7.04419562680414e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239990234375,0.0,0.0,9.538638551020996e-05,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,0.0001004475197987,299.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,7.419042231049389e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,0.0001004473087959,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23828125,0.0,0.0,0.0004764727782458,285.2616577148437,294.1499938964844,296.1298828125,293.7956848144531,296.5002746582031,296.1716613769531,284.2285461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787591904673263e-09,0.0010164421983063,-0.0194536447525024,0.0,0.0,0.0,-0.0086734602227807,60.0,19.583948135375977,0.0,-7.04419562680414e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
