time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782740,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.53383932937868e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0001003969737212,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.41530820960179e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0001003967627184,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0004762331082019,285.252197265625,294.1499938964844,296.11553955078125,293.7932434082031,296.4934387207031,296.1578674316406,284.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159370722249,7.727622097775111e-09,0.0010159293888136,-0.0192965809255838,0.0,0.0,0.0,-0.0086437305435538,60.0,19.29049491882324,0.0,-7.037088778361067e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.53383932937868e-05,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,0.0001003969737212,299.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303771972656,0.0,0.0,7.41530820960179e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0001003967627184,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23193359375,0.0,0.0,0.0004762331082019,285.252197265625,294.1499938964844,296.11553955078125,293.7932434082031,296.4934387207031,296.1578674316406,284.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159370722249,7.727622097775111e-09,0.0010159293888136,-0.0192965809255838,0.0,0.0,0.0,-0.0086437305435538,60.0,19.29049491882324,0.0,-7.037088778361067e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.530173701932654e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0001003583602141,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,7.41245603421703e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0001003581492113,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0004760500160045,285.2427673339844,294.1499938964844,296.1009826660156,293.7900695800781,296.4864807128906,296.1439514160156,284.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.68177521592861e-09,0.0010155373020097,-0.0191765073686838,0.0,0.0,0.0,-0.0086210016161203,60.0,19.015092849731445,0.0,-7.031658810774388e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.530173701932654e-05,298.77398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252197265625,0.0,0.0,0.0001003583602141,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,7.41245603421703e-05,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0001003581492113,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255859375,0.0,0.0,0.0004760500160045,285.2427673339844,294.1499938964844,296.1009826660156,293.7900695800781,296.4864807128906,296.1439514160156,284.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.68177521592861e-09,0.0010155373020097,-0.0191765073686838,0.0,0.0,0.0,-0.0086210016161203,60.0,19.015092849731445,0.0,-7.031658810774388e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.527487418381496e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.000100330056739,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,7.410364923998713e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0001003298530122,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,0.0004759158473461,285.2334289550781,294.1499938964844,296.0861511230469,293.7861633300781,296.4794006347656,296.1298828125,284.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.64812924103353e-09,0.0010152495233342,-0.0190883874893188,0.0,0.0,0.0,-0.0086043216288089,60.0,18.755971908569336,0.0,-7.027674797654981e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.527487418381496e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2188720703125,0.0,0.0,0.000100330056739,299.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,7.410364923998713e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196350097656,0.0,0.0,0.0001003298530122,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,0.0004759158473461,285.2334289550781,294.1499938964844,296.0861511230469,293.7861633300781,296.4794006347656,296.1298828125,284.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.64812924103353e-09,0.0010152495233342,-0.0190883874893188,0.0,0.0,0.0,-0.0086043216288089,60.0,18.755971908569336,0.0,-7.027674797654981e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.52646223595366e-05,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.000100319244666,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,7.409566751448438e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164611816406,0.0,0.0,0.0001003190482151,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.216064453125,0.0,0.0,0.0004758646246045,285.2287902832031,294.1499938964844,296.07861328125,293.78387451171875,296.4757995605469,296.12274169921875,284.3597412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151471942663,7.635264864802593e-09,0.001015139510855,-0.0190546959638595,0.0,0.0,0.0,-0.0085979448631405,60.0,18.632190704345703,0.0,-7.026151394029513e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,9.525628411211072e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125549316406,0.0,0.0,0.0001003104625851,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113952636719,0.0,0.0,7.408917736029252e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132873535156,0.0,0.0,0.0001003102588583,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.000475823006127,285.2241516113281,294.1499938964844,296.07098388671875,293.7814025878906,296.47216796875,296.1155700683594,284.3768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624791464877491e-09,0.0010150499874725,-0.0190272647887468,0.0,0.0,0.0,-0.0085927527397871,60.0,18.51212310791016,0.0,-7.02491149695561e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.524434426566586e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001002978824544,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,7.407988596241921e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001002976787276,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,0.0004757634014822,285.2149658203125,294.1499938964844,296.055419921875,293.7757263183594,296.4647827148437,296.1010131835937,284.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.28654289245605,0.0,-7.023131587402531e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081604003906,0.0,0.0,9.524434426566586e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20623779296875,0.0,0.0,0.0001002978824544,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,7.407988596241921e-05,298.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001002976787276,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,0.0004757634014822,285.2149658203125,294.1499938964844,296.055419921875,293.7757263183594,296.4647827148437,296.1010131835937,284.40985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878810197114,0.0,0.0,0.0,-0.0085852975025773,60.0,18.28654289245605,0.0,-7.023131587402531e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.523786866338924e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001002910430543,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.407483644783497e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001002908466034,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0004757310671266,285.2058410644531,294.1499938964844,296.0393981933594,293.76910400390625,296.4572448730469,296.0860900878906,284.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.111961364746094,0.0,-7.022156722769068e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.523786866338924e-05,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.199951171875,0.0,0.0,0.0001002910430543,299.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,7.407483644783497e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0001002908466034,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.0004757310671266,285.2058410644531,294.1499938964844,296.0393981933594,293.76910400390625,296.4572448730469,296.0860900878906,284.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601517637567667e-09,0.0010148509172722,-0.0189663097262382,0.0,0.0,0.0,-0.0085812145844101,60.0,18.111961364746094,0.0,-7.022156722769068e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.523735934635624e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001002904973574,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,7.407442899420857e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0001002903009066,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0004757285350933,285.19683837890625,294.1499938964844,296.0228271484375,293.7614440917969,296.44952392578125,296.07080078125,284.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.94985008239746,0.0,-7.022062931127948e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,9.523735934635624e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001002904973574,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,7.407442899420857e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0001002903009066,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0004757285350933,285.19683837890625,294.1499938964844,296.0228271484375,293.7614440917969,296.44952392578125,296.07080078125,284.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600720941525196e-09,0.0010148440487682,-0.0189642217010259,0.0,0.0,0.0,-0.0085808187723159,60.0,17.94985008239746,0.0,-7.022062931127948e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.52432819758542e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0001002967255772,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,7.407902012346312e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001002965291263,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004757581627927,285.1879577636719,294.1499938964844,296.00567626953125,293.7526550292969,296.4416809082031,296.0550537109375,284.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607942720255778e-09,0.0010149057488888,-0.0189831349998712,0.0,0.0,0.0,-0.0085843987762928,60.0,17.795673370361328,0.0,-7.02291771403907e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,9.52432819758542e-05,298.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0001002967255772,299.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863708496094,0.0,0.0,7.407902012346312e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18817138671875,0.0,0.0,0.0001002965291263,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.18780517578125,0.0,0.0,0.0004757581627927,285.1879577636719,294.1499938964844,296.00567626953125,293.7526550292969,296.4416809082031,296.0550537109375,284.5009155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149134323,7.607942720255778e-09,0.0010149057488888,-0.0189831349998712,0.0,0.0,0.0,-0.0085843987762928,60.0,17.795673370361328,0.0,-7.02291771403907e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.524815686745568e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0001003018478513,299.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,7.40828036214225e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,0.0001003016586764,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846923828125,0.0,0.0,0.000475782493595,285.1835327148437,294.1499938964844,295.9968566894531,293.7478332519531,296.43768310546875,296.0469970703125,284.5150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613933483696655e-09,0.0010149570880457,-0.0189988277852535,0.0,0.0,0.0,-0.0085873696953058,60.0,17.7210693359375,0.0,-7.023626835689356e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1831359863281,0.0,0.0,9.525413042865694e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0001003081342787,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,7.408744568238035e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.0001003079451038,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1816101074219,0.0,0.0,0.0004758123832289,285.1791381835937,294.1499938964844,295.98785400390625,293.74273681640625,296.4336242675781,296.0387878417969,284.52886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150277521461,7.621301811866488e-09,0.0010150200687348,-0.0190181247889995,0.0,0.0,0.0,-0.0085910223424434,60.0,17.64797019958496,0.0,-7.024498671626135e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.526737994747236e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0001003220750135,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,7.409774116240442e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.0001003218858386,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.0004758785653393,285.17047119140625,294.1499938964844,295.9693298339844,293.7315368652344,296.4253845214844,296.0219116210937,284.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609395503997,0.0,0.0,0.0,-0.0085991257801651,60.0,17.505979537963867,0.0,-7.026433479495608e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.526737994747236e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,0.0001003220750135,299.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,7.409774116240442e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,0.0001003218858386,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.0004758785653393,285.17047119140625,294.1499938964844,295.9693298339844,293.7315368652344,296.4253845214844,296.0219116210937,284.55572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637648735681069e-09,0.0010151598835363,-0.0190609395503997,0.0,0.0,0.0,-0.0085991257801651,60.0,17.505979537963867,0.0,-7.026433479495608e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.528079681331292e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0001003361903713,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,7.410816033370793e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0001003360011964,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0004759455914609,285.16192626953125,294.1499938964844,295.95001220703125,293.71905517578125,296.4169616699219,296.00445556640625,284.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654212375030056e-09,0.001015301560983,-0.0191043205559253,0.0,0.0,0.0,-0.0086073381826281,60.0,17.36849021911621,0.0,-7.028394577446306e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708984375,0.0,0.0,9.528079681331292e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,0.0001003361903713,299.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16802978515625,0.0,0.0,7.410816033370793e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,0.0001003360011964,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,0.0004759455914609,285.16192626953125,294.1499938964844,295.95001220703125,293.71905517578125,296.4169616699219,296.00445556640625,284.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654212375030056e-09,0.001015301560983,-0.0191043205559253,0.0,0.0,0.0,-0.0086073381826281,60.0,17.36849021911621,0.0,-7.028394577446306e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.529347880743444e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0001003495417535,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.411801925627515e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0001003493525786,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004760090087074,285.15350341796875,294.1499938964844,295.93023681640625,293.7040710449219,296.4083251953125,295.9863586425781,284.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669870072390951e-09,0.0010154352057725,-0.0191453266888856,0.0,0.0,0.0,-0.0086150988936424,60.0,17.234012603759766,0.0,-7.030248383443904e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.529347880743444e-05,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,0.0001003495417535,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.411801925627515e-05,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.0001003493525786,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004760090087074,285.15350341796875,294.1499938964844,295.93023681640625,293.7040710449219,296.4083251953125,295.9863586425781,284.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669870072390951e-09,0.0010154352057725,-0.0191453266888856,0.0,0.0,0.0,-0.0086150988936424,60.0,17.234012603759766,0.0,-7.030248383443904e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.53095659497194e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0001003664656309,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,7.413051935145631e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.000100366283732,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0004760893643833,285.14520263671875,294.1499938964844,295.910400390625,293.6855773925781,296.39947509765625,295.9678039550781,284.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689763492635393e-09,0.001015605404973,-0.0191974304616451,0.0,0.0,0.0,-0.0086249615997076,60.0,17.10049819946289,0.0,-7.032604543155685e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589050292969,0.0,0.0,9.53095659497194e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,0.0001003664656309,299.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,7.413051935145631e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,0.000100366283732,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1574401855469,0.0,0.0,0.0004760893643833,285.14520263671875,294.1499938964844,295.910400390625,293.6855773925781,296.39947509765625,295.9678039550781,284.6304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689763492635393e-09,0.001015605404973,-0.0191974304616451,0.0,0.0,0.0,-0.0086249615997076,60.0,17.10049819946289,0.0,-7.032604543155685e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.531836985843256e-05,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1541748046875,0.0,0.0,0.0001003757279249,299.3629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15313720703125,0.0,0.0,7.413735875161365e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,0.000100375553302,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.0004761333402711,285.14111328125,294.1499938964844,295.90045166015625,293.67510986328125,296.3949890136719,295.9583740234375,284.6421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706337057,7.700655224596176e-09,0.0010156986536458,-0.0192259550094604,0.0,0.0,0.0,-0.0086303604766726,60.0,17.033845901489258,0.0,-7.033894888763825e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,9.532777039567009e-05,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,0.0001003856232273,299.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,7.414466381305829e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,0.0001003854413283,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0004761803138535,285.1370544433594,294.1499938964844,295.8905029296875,293.6638488769531,296.39044189453125,295.9488525390625,284.6537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158058721572,7.712293026429506e-09,0.0010157980723306,-0.0192564353346824,0.0,0.0,0.0,-0.0086361300200223,60.0,16.96702003479004,0.0,-7.0352733416712e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,9.53475755522959e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001004064615699,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.41600597393699e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001004062869469,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0004762792377732,285.1290283203125,294.1499938964844,295.8705444335937,293.6390991210937,296.3811950683594,295.9295959472656,284.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736820961667945e-09,0.0010160078527405,-0.0193206742405891,0.0,0.0,0.0,-0.0086482893675565,60.0,16.832876205444336,0.0,-7.038178750917723e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,9.53475755522959e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001004064615699,299.36187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,7.41600597393699e-05,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1460876464844,0.0,0.0,0.0001004062869469,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.0004762792377732,285.1290283203125,294.1499938964844,295.8705444335937,293.6390991210937,296.3811950683594,295.9295959472656,284.6761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736820961667945e-09,0.0010160078527405,-0.0193206742405891,0.0,0.0,0.0,-0.0086482893675565,60.0,16.832876205444336,0.0,-7.038178750917723e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.536796278553084e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0001004279256449,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,7.417590677505359e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0001004277510219,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0004763811302836,285.12115478515625,294.1499938964844,295.8505554199219,293.61163330078125,296.3717346191406,295.9100646972656,284.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762081644102636e-09,0.0010162238031625,-0.0193868335336446,0.0,0.0,0.0,-0.0086608128622174,60.0,16.698514938354492,0.0,-7.04117226746348e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.536796278553084e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,0.0001004279256449,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,7.417590677505359e-05,298.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.0001004277510219,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1399841308594,0.0,0.0,0.0004763811302836,285.12115478515625,294.1499938964844,295.8505554199219,293.61163330078125,296.3717346191406,295.9100646972656,284.69781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762081644102636e-09,0.0010162238031625,-0.0193868335336446,0.0,0.0,0.0,-0.0086608128622174,60.0,16.698514938354492,0.0,-7.04117226746348e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.538823360344396e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0001004492587526,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.419166649924591e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0001004490914056,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004764824116136,285.1134338378906,294.1499938964844,295.8305358886719,293.5816345214844,296.36212158203125,295.890380859375,284.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787198441633336e-09,0.0010164387058466,-0.0194526147097349,0.0,0.0,0.0,-0.00867326464504,60.0,16.563758850097656,0.0,-7.044149441526315e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.538823360344396e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0001004492587526,299.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.419166649924591e-05,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346740722656,0.0,0.0,0.0001004490914056,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,0.0004764824116136,285.1134338378906,294.1499938964844,295.8305358886719,293.5816345214844,296.36212158203125,295.890380859375,284.71881103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164463892579,7.787198441633336e-09,0.0010164387058466,-0.0194526147097349,0.0,0.0,0.0,-0.00867326464504,60.0,16.563758850097656,0.0,-7.044149441526315e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.540759492665528e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001004696387099,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.420671317959204e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0001004694713628,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0004765791236422,285.1058654785156,294.1499938964844,295.8104553222656,293.5494384765625,296.352294921875,295.8705444335937,284.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166515130549,7.811181923500499e-09,0.0010166437132284,-0.0195154268294572,0.0,0.0,0.0,-0.0086851539090275,60.0,16.428564071655273,0.0,-7.046992323012091e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.540759492665528e-05,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1284484863281,0.0,0.0,0.0001004696387099,299.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.420671317959204e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12908935546875,0.0,0.0,0.0001004694713628,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0004765791236422,285.1058654785156,294.1499938964844,295.8104553222656,293.5494384765625,296.352294921875,295.8705444335937,284.7391662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166515130549,7.811181923500499e-09,0.0010166437132284,-0.0195154268294572,0.0,0.0,0.0,-0.0086851539090275,60.0,16.428564071655273,0.0,-7.046992323012091e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.54168863245286e-05,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12567138671875,0.0,0.0,0.0001004794175969,299.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,7.421393092954531e-05,298.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001004792502499,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0004766255733557,285.1021423339844,294.1499938964844,295.8004150390625,293.5325622558594,296.3473205566406,295.8605651855469,284.7491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167498840019,7.822689163106133e-09,0.0010167420841753,-0.0195455644279718,0.0,0.0,0.0,-0.008690858259797,60.0,16.360851287841797,0.0,-7.04835656506475e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.542554471408948e-05,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,0.0001004885270958,299.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,7.422066119033843e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,0.0001004883597488,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,0.0004766688216477,285.09844970703125,294.1499938964844,295.79034423828125,293.5152282714844,296.34228515625,295.8505859375,284.7590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168416192755,7.833406812096655e-09,0.0010168337030336,-0.0195736326277256,0.0,0.0,0.0,-0.0086961714550852,60.0,16.29298973083496,0.0,-7.049627726019025e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.544070780975744e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001005044905468,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.423244824167341e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001005043231998,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0004767445789184,285.0911865234375,294.1499938964844,295.7702331542969,293.47930908203125,296.33209228515625,295.8305358886719,284.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170020395889,7.852165140320722e-09,0.0010169942397624,-0.0196227617561817,0.0,0.0,0.0,-0.0087054716423153,60.0,16.15696907043457,0.0,-7.051851724781957e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
