time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785080,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,9.544070780975744e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175231933594,0.0,0.0,0.0001005044905468,299.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165771484375,0.0,0.0,7.423244824167341e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,0.0001005043231998,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177978515625,0.0,0.0,0.0004767445789184,285.0911865234375,294.1499938964844,295.7702331542969,293.47930908203125,296.33209228515625,295.8305358886719,284.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170020395889,7.852165140320722e-09,0.0010169942397624,-0.0196227617561817,0.0,0.0,0.0,-0.0087054716423153,60.0,16.15696907043457,0.0,-7.051851724781957e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.545333887217566e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001005177764454,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.424226350849494e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0001005176163744,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0004768077051267,285.0840759277344,294.1499938964844,295.7500915527344,293.4418640136719,296.3217163085937,295.8104248046875,284.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867766882441174e-09,0.0010171276517212,-0.0196636226028203,0.0,0.0,0.0,-0.0087132062762975,60.0,16.020858764648438,0.0,-7.05370268860861e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.545333887217566e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0001005177764454,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,7.424226350849494e-05,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,0.0001005176163744,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124572753906,0.0,0.0,0.0004768077051267,285.0840759277344,294.1499938964844,295.7500915527344,293.4418640136719,296.3217163085937,295.8104248046875,284.7969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171355679631,7.867766882441174e-09,0.0010171276517212,-0.0196636226028203,0.0,0.0,0.0,-0.0087132062762975,60.0,16.020858764648438,0.0,-7.05370268860861e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.545916691422462e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0001005239100777,299.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083068847656,0.0,0.0,7.424678915413097e-05,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,0.0001005237500066,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0004768368089571,285.0801696777344,294.1499938964844,295.7388000488281,293.4203491210937,296.3158264160156,295.79913330078125,284.8071594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.874952245856548e-09,0.0010171890025958,-0.0196824390441179,0.0,0.0,0.0,-0.0087167676538228,60.0,15.944622039794922,0.0,-7.054554629348786e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085205078125,0.0,0.0,9.54624338191934e-05,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0001005273443297,299.3539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10601806640625,0.0,0.0,7.42493211873807e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001005271842586,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.000476853136206,285.0771484375,294.1499938964844,295.7299194335937,293.4031982421875,296.3111572265625,295.790283203125,284.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172312613576,7.878961483243074e-09,0.0010172233451157,-0.0196929387748241,0.0,0.0,0.0,-0.0087187550961971,60.0,15.884742736816406,0.0,-7.05502998243901e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.546759247314184e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0001005327649181,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.42533229640685e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001005326048471,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0004768789221998,285.0703430175781,294.1499938964844,295.7097473144531,293.3635559082031,296.3004150390625,295.7701110839844,284.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172850452363,7.88525333916823e-09,0.0010172772454097,-0.0197094175964593,0.0,0.0,0.0,-0.008721875026822,60.0,15.748794555664062,0.0,-7.055776762854293e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.546759247314184e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,0.0001005327649181,299.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,7.42533229640685e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001005326048471,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,0.0004768789221998,285.0703430175781,294.1499938964844,295.7097473144531,293.3635559082031,296.3004150390625,295.7701110839844,284.8328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172850452363,7.88525333916823e-09,0.0010172772454097,-0.0197094175964593,0.0,0.0,0.0,-0.008721875026822,60.0,15.748794555664062,0.0,-7.055776762854293e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,9.546866931486876e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,0.0001005338926916,299.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0983581542969,0.0,0.0,7.425415969919413e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001005337398964,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995178222656,0.0,0.0,0.0004768843064084,285.0670166015625,294.1499938964844,295.6996459960937,293.3434143066406,296.2950134277344,295.760009765625,284.841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172958718612,7.886532316092598e-09,0.0010172879556193,-0.0197127666324377,0.0,0.0,0.0,-0.0087225083261728,60.0,15.680926322937012,0.0,-7.05592810845701e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982666015625,0.0,0.0,9.546841465635224e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,0.0001005336234811,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0958557128906,0.0,0.0,7.425395597238094e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973205566406,0.0,0.0,0.0001005334634101,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970153808594,0.0,0.0,0.0004768830549437,285.063720703125,294.1499938964844,295.6895446777344,293.3231506347656,296.2895202636719,295.7499389648437,284.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172926122322,7.886150399372127e-09,0.0010172846959903,-0.0197117663919925,0.0,0.0,0.0,-0.0087223183363676,60.0,15.613176345825195,0.0,-7.055883344264657e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.546380169922486e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0001005287558655,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.425036164931953e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001005285957944,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.00047686000471,285.0572509765625,294.1499938964844,295.6693725585937,293.2822570800781,296.2784729003906,295.7297668457031,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172424372285,7.880269770055293e-09,0.0010172346374019,-0.0196963641792535,0.0,0.0,0.0,-0.0087194042280316,60.0,15.478225708007812,0.0,-7.055185591298141e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,9.546380169922486e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,0.0001005287558655,299.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.425036164931953e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001005285957944,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.092041015625,0.0,0.0,0.00047686000471,285.0572509765625,294.1499938964844,295.6693725585937,293.2822570800781,296.2784729003906,295.7297668457031,284.8670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172424372285,7.880269770055293e-09,0.0010172346374019,-0.0196963641792535,0.0,0.0,0.0,-0.0087194042280316,60.0,15.478225708007812,0.0,-7.055185591298141e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.545429202262312e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0001005187368718,299.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.424295472446829e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001005185840767,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004768125654663,285.05096435546875,294.1499938964844,295.649169921875,293.2411499023437,296.2672424316406,295.7096252441406,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171401081606,7.868299789492994e-09,0.0010171323083341,-0.019665015861392,0.0,0.0,0.0,-0.0087134707719087,60.0,15.344106674194336,0.0,-7.053765216369356e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.545429202262312e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0001005187368718,299.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,7.424295472446829e-05,298.64605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0001005185840767,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004768125654663,285.05096435546875,294.1499938964844,295.649169921875,293.2411499023437,296.2672424316406,295.7096252441406,284.883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171401081606,7.868299789492994e-09,0.0010171323083341,-0.019665015861392,0.0,0.0,0.0,-0.0087134707719087,60.0,15.344106674194336,0.0,-7.053765216369356e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.543899795971812e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0001005026133498,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.423105125781149e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0001005024605547,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004767361388076,285.0448303222656,294.1499938964844,295.6289978027344,293.2000427246094,296.255859375,295.68951416015625,284.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169760789722,7.849109806556953e-09,0.0010169681627303,-0.0196147579699754,0.0,0.0,0.0,-0.008703957311809,60.0,15.211142539978027,0.0,-7.051489347986718e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836181640625,0.0,0.0,9.543899795971812e-05,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821533203125,0.0,0.0,0.0001005026133498,299.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.081298828125,0.0,0.0,7.423105125781149e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0001005024605547,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824279785156,0.0,0.0,0.0004767361388076,285.0448303222656,294.1499938964844,295.6289978027344,293.2000427246094,296.255859375,295.68951416015625,284.8996887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169760789722,7.849109806556953e-09,0.0010169681627303,-0.0196147579699754,0.0,0.0,0.0,-0.008703957311809,60.0,15.211142539978027,0.0,-7.051489347986718e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.541803592583165e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0001004805308184,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.421473856084049e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0001004803852993,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0004766314814332,285.03887939453125,294.1499938964844,295.6088256835937,293.1591796875,296.24432373046875,295.66943359375,284.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167516302317,7.822870351503752e-09,0.0010167438304051,-0.0195460394024848,0.0,0.0,0.0,-0.0086909495294094,60.0,15.07962703704834,0.0,-7.048377881346823e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0789489746094,0.0,0.0,9.541803592583165e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774841308594,0.0,0.0,0.0001004805308184,299.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,7.421473856084049e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780334472656,0.0,0.0,0.0001004803852993,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777587890625,0.0,0.0,0.0004766314814332,285.03887939453125,294.1499938964844,295.6088256835937,293.1591796875,296.24432373046875,295.66943359375,284.9154663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167516302317,7.822870351503752e-09,0.0010167438304051,-0.0195460394024848,0.0,0.0,0.0,-0.0086909495294094,60.0,15.07962703704834,0.0,-7.048377881346823e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0766296386719,0.0,0.0,9.540530300000682e-05,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751953125,0.0,0.0,0.0001004671212285,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743408203125,0.0,0.0,7.420482870656997e-05,298.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,0.0001004669684334,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0004765678895637,285.03594970703125,294.1499938964844,295.5987548828125,293.138916015625,296.2384948730469,295.659423828125,284.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166153078898,7.80694264790327e-09,0.0010166075080633,-0.0195043236017227,0.0,0.0,0.0,-0.0086830519139766,60.0,15.014522552490234,0.0,-7.04648996929791e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0743713378906,0.0,0.0,9.539110760670157e-05,298.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07293701171875,0.0,0.0,0.0001004521691356,299.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07208251953125,0.0,0.0,7.419378380291164e-05,298.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.073486328125,0.0,0.0,0.0001004520163405,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004764969635289,285.0330810546875,294.1499938964844,295.58868408203125,293.11883544921875,296.23260498046875,295.6494140625,284.930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164635023102,7.789193290363983e-09,0.0010164557024836,-0.0194578375667333,0.0,0.0,0.0,-0.0086742527782917,60.0,14.94993019104004,0.0,-7.044385341714587e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.535848221275955e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0001004177975119,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,7.416839798679575e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001004176519927,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,0.0004763340111821,285.0274353027344,294.1499938964844,295.56854248046875,293.07928466796875,296.22076416015625,295.62945556640625,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161149548366,7.748419683650809e-09,0.0010161072714254,-0.0193510521203279,0.0,0.0,0.0,-0.0086540412157773,60.0,14.822375297546388,0.0,-7.03955365111142e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.535848221275955e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,0.0001004177975119,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.067626953125,0.0,0.0,7.416839798679575e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,0.0001004176519927,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687255859375,0.0,0.0,0.0004763340111821,285.0274353027344,294.1499938964844,295.56854248046875,293.07928466796875,296.22076416015625,295.62945556640625,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161149548366,7.748419683650809e-09,0.0010161072714254,-0.0193510521203279,0.0,0.0,0.0,-0.0086540412157773,60.0,14.822375297546388,0.0,-7.03955365111142e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,9.531990508548915e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0001003771685645,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,7.413838466163725e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0001003770230454,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.0004761413438245,285.02197265625,294.1499938964844,295.5484619140625,293.04071044921875,296.20880126953125,295.60955810546875,284.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157029610127,7.700234228025238e-09,0.0010156952776014,-0.0192248523235321,0.0,0.0,0.0,-0.008630153723061,60.0,14.69734001159668,0.0,-7.033844440229586e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655212402344,0.0,0.0,9.531990508548915e-05,298.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641174316406,0.0,0.0,0.0001003771685645,299.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06329345703125,0.0,0.0,7.413838466163725e-05,298.6444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,0.0001003770230454,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.0004761413438245,285.02197265625,294.1499938964844,295.5484619140625,293.04071044921875,296.20880126953125,295.60955810546875,284.9609069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157029610127,7.700234228025238e-09,0.0010156952776014,-0.0192248523235321,0.0,0.0,0.0,-0.008630153723061,60.0,14.69734001159668,0.0,-7.033844440229586e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627746582031,0.0,0.0,9.52922782744281e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,0.00010034807201,299.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.060546875,0.0,0.0,7.411689148284495e-05,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,0.0001003479264909,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,0.0004760033625643,285.0185852050781,294.1499938964844,295.5356140136719,293.0166931152344,296.2010498046875,295.59686279296875,284.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154078481718,7.665736490025665e-09,0.0010154001647606,-0.0191345009952783,0.0,0.0,0.0,-0.0086130509153008,60.0,14.618764877319336,0.0,-7.029759530041704e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.5275703642983e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.0001003306169877,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,7.410399848595262e-05,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,0.0001003304714686,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0600891113281,0.0,0.0,0.0004759205621667,285.0166931152344,294.1499938964844,295.52838134765625,293.0034484863281,296.1966857910156,295.5897521972656,284.9754638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015231013298,7.645044597381911e-09,0.0010152233298867,-0.0190803073346614,0.0,0.0,0.0,-0.008602793328464,60.0,14.575182914733888,0.0,-7.027309578688802e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.522597974864766e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001002782446448,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,7.4065312219318e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0001002780991257,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0004756721900776,285.0115661621094,294.1499938964844,295.50836181640625,292.9676818847656,296.1844177246094,295.57000732421875,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147001594305,7.582969807629071e-09,0.0010146924760192,-0.0189177300781011,0.0,0.0,0.0,-0.0085720205679535,60.0,14.456338882446287,0.0,-7.019961856258305e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.522597974864766e-05,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001002782446448,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0549011230469,0.0,0.0,7.4065312219318e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,0.0001002780991257,298.5436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0004756721900776,285.0115661621094,294.1499938964844,295.50836181640625,292.9676818847656,296.1844177246094,295.57000732421875,284.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147001594305,7.582969807629071e-09,0.0010146924760192,-0.0189177300781011,0.0,0.0,0.0,-0.0085720205679535,60.0,14.456338882446287,0.0,-7.019961856258305e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550231933594,0.0,0.0,9.519889135845006e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,0.000100249715615,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528869628906,0.0,0.0,7.404424832202494e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05419921875,0.0,0.0,0.0001002495773718,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0004755369154736,285.0090637207031,294.1499938964844,295.49835205078125,292.950439453125,296.17822265625,295.5601806640625,284.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144108673557,7.549163960618444e-09,0.0010144033003598,-0.0188291911035776,0.0,0.0,0.0,-0.0085552614182233,60.0,14.39844799041748,0.0,-7.015962211198713e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.517067519482224e-05,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0001002199933282,299.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508728027344,0.0,0.0,7.402229675790295e-05,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,0.000100219855085,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,0.0004753959656227,285.0066223144531,294.1499938964844,295.4883728027344,292.9336853027344,296.1720275878906,295.5503845214844,285.0037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141095845028,7.513947686277334e-09,0.0010141021339222,-0.0187369547784328,0.0,0.0,0.0,-0.008537801913917,60.0,14.34153938293457,0.0,-7.011797009681686e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.511120879324152e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.000100157369161,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,7.397603621939197e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0001001572309178,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.000475098931929,285.0018310546875,294.1499938964844,295.4684143066406,292.9017028808594,296.1595153808594,295.53082275390625,285.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134752374142,7.439741267489808e-09,0.0010134677868336,-0.0185425989329814,0.0,0.0,0.0,-0.0085010165348649,60.0,14.230364799499512,0.0,-7.003023938523256e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.049072265625,0.0,0.0,9.511120879324152e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477294921875,0.0,0.0,0.000100157369161,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,7.397603621939197e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.0001001572309178,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479736328125,0.0,0.0,0.000475098931929,285.0018310546875,294.1499938964844,295.4684143066406,292.9017028808594,296.1595153808594,295.53082275390625,285.017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134752374142,7.439741267489808e-09,0.0010134677868336,-0.0185425989329814,0.0,0.0,0.0,-0.0085010165348649,60.0,14.230364799499512,0.0,-7.003023938523256e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.504667104920372e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.000100089389889,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,7.392582483589649e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0001000892589217,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0004747765487991,284.9971923828125,294.1499938964844,295.4485168457031,292.8720092773437,296.1468505859375,295.5113830566406,285.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127865243703,7.359210130175596e-09,0.001012779190205,-0.0183316767215728,0.0,0.0,0.0,-0.0084610935300588,60.0,14.123919486999512,0.0,-6.993509771291428e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,9.504667104920372e-05,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.000100089389889,299.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0431213378906,0.0,0.0,7.392582483589649e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0001000892589217,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,0.0004747765487991,284.9971923828125,294.1499938964844,295.4485168457031,292.8720092773437,296.1468505859375,295.5113830566406,285.0311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127865243703,7.359210130175596e-09,0.001012779190205,-0.0183316767215728,0.0,0.0,0.0,-0.0084610935300588,60.0,14.123919486999512,0.0,-6.993509771291428e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,9.497802966507152e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0001000170959741,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,7.3872426582966e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0001000169650069,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0004744336765725,284.99273681640625,294.1499938964844,295.4286804199219,292.8448486328125,296.13409423828125,295.4920349121094,285.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120541555806,7.273571966948111e-09,0.0010120469378307,-0.0181073732674121,0.0,0.0,0.0,-0.008418639190495,60.0,14.022483825683594,0.0,-6.983398748161562e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,9.497802966507152e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0001000170959741,299.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0394287109375,0.0,0.0,7.3872426582966e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,0.0001000169650069,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0004744336765725,284.99273681640625,294.1499938964844,295.4286804199219,292.8448486328125,296.13409423828125,295.4920349121094,285.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120541555806,7.273571966948111e-09,0.0010120469378307,-0.0181073732674121,0.0,0.0,0.0,-0.008418639190495,60.0,14.022483825683594,0.0,-6.983398748161562e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.49056920944713e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,9.994091669796036e-05,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.381616160273552e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,9.994078573072328e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,0.0004740723816212,284.9884338378906,294.1499938964844,295.4089050292969,292.8204345703125,296.1212463378906,295.4727783203125,285.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.183337480398677e-09,0.0010112753370776,-0.017871031537652,0.0,0.0,0.0,-0.008373905904591,60.0,13.926309585571287,0.0,-6.972753396894404e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.037841796875,0.0,0.0,9.49056920944713e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365600585937,0.0,0.0,9.994091669796036e-05,299.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.381616160273552e-05,298.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,9.994078573072328e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03680419921875,0.0,0.0,0.0004740723816212,284.9884338378906,294.1499938964844,295.4089050292969,292.8204345703125,296.1212463378906,295.4727783203125,285.0576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112825548276,7.183337480398677e-09,0.0010112753370776,-0.017871031537652,0.0,0.0,0.0,-0.008373905904591,60.0,13.926309585571287,0.0,-6.972753396894404e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360717773437,0.0,0.0,9.486787166679278e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,9.990108810598032e-05,299.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340576171875,0.0,0.0,7.378674490610138e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353088378906,0.0,0.0,9.990095713874324e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350341796875,0.0,0.0,0.0004738834686577,284.9863586425781,294.1499938964844,295.3990478515625,292.8093566894531,296.11474609375,295.46319580078125,285.0641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108790593221,7.136161883636305e-09,0.0010108719579875,-0.0177474655210971,0.0,0.0,0.0,-0.0083505185320973,60.0,13.881190299987791,0.0,-6.967191268358874e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0343322753906,0.0,0.0,9.48295128182508e-05,298.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0330810546875,0.0,0.0,9.986069198930636e-05,299.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,7.375690620392561e-05,298.637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,9.98605610220693e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332946777344,0.0,0.0,0.0004736918781418,284.9843444824219,294.1499938964844,295.3891906738281,292.799072265625,296.10821533203125,295.45367431640625,285.0705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104697430506,7.0883148239886395e-09,0.001010462641716,-0.0176221430301666,0.0,0.0,0.0,-0.0083267977461218,60.0,13.837515830993652,0.0,-6.961551690665146e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
