time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787420,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,9.475151455262676e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,9.977854642784224e-05,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,7.369622471742332e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,9.977841546060516e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0004733022651635,284.9803161621094,294.1499938964844,295.3695678710937,292.7809753417969,296.0951538085937,295.4346008300781,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096378391608,6.991019763091799e-09,0.0010096308542415,-0.0173672996461391,0.0,0.0,0.0,-0.0082785654813051,60.0,13.75185203552246,0.0,-6.950091346880073e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0308837890625,0.0,0.0,9.475151455262676e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296325683594,0.0,0.0,9.977854642784224e-05,299.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,7.369622471742332e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,9.977841546060516e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0004733022651635,284.9803161621094,294.1499938964844,295.3695678710937,292.7809753417969,296.0951538085937,295.4346008300781,285.08331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096378391608,6.991019763091799e-09,0.0010096308542415,-0.0173672996461391,0.0,0.0,0.0,-0.0082785654813051,60.0,13.75185203552246,0.0,-6.950091346880073e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.467072231927888e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,9.969345410354435e-05,299.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.363338227150962e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,9.969333041226491e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0004728987114503,284.9764709472656,294.1499938964844,295.3500061035156,292.7663879394531,296.0820007324219,295.4156799316406,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087760165333,6.890249704127882e-09,0.0010087691480293,-0.0171033516526222,0.0,0.0,0.0,-0.0082286093384027,60.0,13.674009323120115,0.0,-6.9382316780775e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0275573730469,0.0,0.0,9.467072231927888e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263061523437,0.0,0.0,9.969345410354435e-05,299.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.363338227150962e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267944335937,0.0,0.0,9.969333041226491e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0004728987114503,284.9764709472656,294.1499938964844,295.3500061035156,292.7663879394531,296.0820007324219,295.4156799316406,285.095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087760165333,6.890249704127882e-09,0.0010087691480293,-0.0171033516526222,0.0,0.0,0.0,-0.0082286093384027,60.0,13.674009323120115,0.0,-6.9382316780775e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.46080544963479e-05,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02398681640625,0.0,0.0,9.962746116798372e-05,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02325439453125,0.0,0.0,7.358463335549459e-05,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244445800781,0.0,0.0,9.962733020074666e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,0.00047258567065,284.9737854003906,294.1499938964844,295.3360900878906,292.75738525390625,296.0724792480469,295.4021301269531,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081076761707,6.81209222364032e-09,0.0010081009240821,-0.0168986301869153,0.0,0.0,0.0,-0.008189863525331,60.0,13.6218843460083,0.0,-6.929040807790443e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242919921875,0.0,0.0,9.458171552978456e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0230712890625,0.0,0.0,9.959972521755844e-05,299.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,7.356414425885305e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235595703125,0.0,0.0,9.9599601526279e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0232849121094,0.0,0.0,0.0004724541213363,284.9727478027344,294.1499938964844,295.3307800292969,292.7540283203125,296.0687561035156,295.3968811035156,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078267659991,6.779250050215069e-09,0.0010078200139105,-0.0168126039206981,0.0,0.0,0.0,-0.0081735821440815,60.0,13.602107048034668,0.0,-6.925180429107058e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,9.448028140468524e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,9.9492899607867e-05,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,7.348524377448484e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,9.949277591658756e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0004719474527519,284.9692077636719,294.1499938964844,295.3121032714844,292.7424011230469,296.055419921875,295.3783874511719,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067451512441,6.652764117376364e-09,0.0010067385155707,-0.0164812877774238,0.0,0.0,0.0,-0.0081108780577778,60.0,13.533233642578123,-0.0,-6.910322269959579e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,9.448028140468524e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,9.9492899607867e-05,299.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,7.348524377448484e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204162597656,0.0,0.0,9.949277591658756e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201721191406,0.0,0.0,0.0004719474527519,284.9692077636719,294.1499938964844,295.3121032714844,292.7424011230469,296.055419921875,295.3783874511719,285.1206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067451512441,6.652764117376364e-09,0.0010067385155707,-0.0164812877774238,0.0,0.0,0.0,-0.0081108780577778,60.0,13.533233642578123,-0.0,-6.910322269959579e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196228027344,0.0,0.0,9.442652662983164e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,9.943629265762866e-05,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177307128906,0.0,0.0,7.344343612203375e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,9.94361689663492e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0186462402344,0.0,0.0,0.0004716789408121,284.96746826171875,294.1499938964844,295.302978515625,292.7368469238281,296.0487060546875,295.3692932128906,285.126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061719221994,6.585737288844484e-09,0.0010061654029414,-0.0163057167083024,0.0,0.0,0.0,-0.0080776503309607,60.0,13.499564170837402,-0.0,-6.902455851331979e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,9.43715640460141e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169372558594,0.0,0.0,9.93784051388502e-05,299.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0162353515625,0.0,0.0,7.340067531913519e-05,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01739501953125,0.0,0.0,9.937828144757076e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0004714043752755,284.9658203125,294.1499938964844,295.2939453125,292.7314758300781,296.0419921875,295.3603210449219,285.1327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055858874693,6.517201445177534e-09,0.0010055793682113,-0.0161261893808841,0.0,0.0,0.0,-0.0080436738207936,60.0,13.466320037841797,-0.0,-6.894416060276853e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.426020551472902e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.92611312540248e-05,299.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,7.331406231969595e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,9.926101483870298e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0004708481719717,284.96258544921875,294.1499938964844,295.2762756347656,292.72125244140625,296.02850341796875,295.3426513671875,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043984511867,6.378359618253171e-09,0.001004392048344,-0.0157624967396259,0.0,0.0,0.0,-0.0079748444259166,60.0,13.40114974975586,-0.0,-6.878143921085211e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152282714844,0.0,0.0,9.426020551472902e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.92611312540248e-05,299.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,7.331406231969595e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,9.926101483870298e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0004708481719717,284.96258544921875,294.1499938964844,295.2762756347656,292.72125244140625,296.02850341796875,295.3426513671875,285.1446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043984511867,6.378359618253171e-09,0.001004392048344,-0.0157624967396259,0.0,0.0,0.0,-0.0079748444259166,60.0,13.40114974975586,-0.0,-6.878143921085211e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,9.41510807024315e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.914620750350878e-05,299.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,7.322917372221127e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,9.914609108818696e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.0004703030572272,284.95953369140625,294.1499938964844,295.2590637207031,292.71160888671875,296.0149841308594,295.325439453125,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032347636297,6.242292016622741e-09,0.0010032284772023,-0.0154060637578368,0.0,0.0,0.0,-0.0079073896631598,60.0,13.338218688964844,-0.0,-6.862215684577677e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,9.41510807024315e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0112609863281,0.0,0.0,9.914620750350878e-05,299.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,7.322917372221127e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,9.914609108818696e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.011474609375,0.0,0.0,0.0004703030572272,284.95953369140625,294.1499938964844,295.2590637207031,292.71160888671875,296.0149841308594,295.325439453125,285.15643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032347636297,6.242292016622741e-09,0.0010032284772023,-0.0154060637578368,0.0,0.0,0.0,-0.0079073896631598,60.0,13.338218688964844,-0.0,-6.862215684577677e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.404856245964766e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.903824684442952e-05,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,7.314943650271744e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.90381304291077e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0004697910044342,284.9566345214844,294.1499938964844,295.2422180175781,292.7025756835937,296.0013732910156,295.30865478515625,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021415073424,6.114467154816339e-09,0.0010021354537457,-0.0150712179020047,0.0,0.0,0.0,-0.0078440206125378,60.0,13.277896881103516,-0.0,-6.847269418130963e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.404856245964766e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,9.903824684442952e-05,299.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,7.314943650271744e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.90381304291077e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0004697910044342,284.9566345214844,294.1499938964844,295.2422180175781,292.7025756835937,296.0013732910156,295.30865478515625,285.1680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021415073424,6.114467154816339e-09,0.0010021354537457,-0.0150712179020047,0.0,0.0,0.0,-0.0078440206125378,60.0,13.277896881103516,-0.0,-6.847269418130963e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.39567617024295e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,9.894157119560988e-05,299.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,7.307802297873423e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,9.894145478028804e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.0004693324444815,284.9538879394531,294.1499938964844,295.2257385253906,292.694091796875,295.9877624511719,295.2922058105469,285.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011624544858,5.999992502836449e-09,0.0010011565173044,-0.0147713394835591,0.0,0.0,0.0,-0.0077872700057923,60.0,13.220539093017578,-0.0,-6.833897714386694e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00714111328125,0.0,0.0,9.39567617024295e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060119628906,0.0,0.0,9.894157119560988e-05,299.3030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,7.307802297873423e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064392089844,0.0,0.0,9.894145478028804e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.0004693324444815,284.9538879394531,294.1499938964844,295.2257385253906,292.694091796875,295.9877624511719,295.2922058105469,285.1795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011624544858,5.999992502836449e-09,0.0010011565173044,-0.0147713394835591,0.0,0.0,0.0,-0.0077872700057923,60.0,13.220539093017578,-0.0,-6.833897714386694e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,9.391619823873044e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047607421875,0.0,0.0,9.889884677249938e-05,299.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,7.304647442651913e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,9.889873763313516e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,0.0004691298236139,284.9526062011719,294.1499938964844,295.2176208496094,292.6900329589844,295.9809265136719,295.2841491699219,285.18524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007300879806,5.949404080496379e-09,0.0010007241507992,-0.0146388160064816,0.0,0.0,0.0,-0.0077621922828257,60.0,13.193187713623049,-0.0,-6.827992393709792e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,9.387994214193895e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,9.886066254694016e-05,299.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0028991699219,0.0,0.0,7.301826553884894e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0039978027344,0.0,0.0,9.886054613161832e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,0.0004689487104769,284.9513244628906,294.1499938964844,295.2095947265625,292.6860656738281,295.9740905761719,295.276123046875,285.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003433562815,5.904179367632878e-09,0.0010003374191001,-0.0145203443244099,0.0,0.0,0.0,-0.0077397730201482,60.0,13.166735649108888,-0.0,-6.822715903354037e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,9.381961717735976e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.87971288850531e-05,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,7.297134288819507e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,9.879701974568889e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.0004686473694164,284.94891357421875,294.1499938964844,295.1936950683594,292.67852783203125,295.9603881835937,295.26025390625,285.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996993467211,5.828927118756155e-09,0.000999693525955,-0.0143232094123959,0.0,0.0,0.0,-0.0077024651691317,60.0,13.116106033325195,-0.0,-6.813939990024664e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023193359375,0.0,0.0,9.381961717735976e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.001220703125,0.0,0.0,9.87971288850531e-05,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00054931640625,0.0,0.0,7.297134288819507e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,9.879701974568889e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,0.0004686473694164,284.94891357421875,294.1499938964844,295.1936950683594,292.67852783203125,295.9603881835937,295.26025390625,285.2021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996993467211,5.828927118756155e-09,0.000999693525955,-0.0143232094123959,0.0,0.0,0.0,-0.0077024651691317,60.0,13.116106033325195,-0.0,-6.813939990024664e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,9.377978858537972e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,9.875518298940732e-05,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,7.294035458471626e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.87550665740855e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,0.0004684484447352,284.9466552734375,294.1499938964844,295.17803955078125,292.6714172363281,295.9466552734375,295.2445678710937,285.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992743143811,5.779210887624231e-09,0.000999268493615,-0.0141929686069488,0.0,0.0,0.0,-0.0076778191141784,60.0,13.06937026977539,-0.0,-6.808144803471805e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,9.377978858537972e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,9.875518298940732e-05,299.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,7.294035458471626e-05,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,9.87550665740855e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,0.0004684484447352,284.9466552734375,294.1499938964844,295.17803955078125,292.6714172363281,295.9466552734375,295.2445678710937,285.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992743143811,5.779210887624231e-09,0.000999268493615,-0.0141929686069488,0.0,0.0,0.0,-0.0076778191141784,60.0,13.06937026977539,-0.0,-6.808144803471805e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.376829984830692e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,9.874308307189494e-05,299.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,7.293141970876604e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,9.874297393253072e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,0.0004683910810854,284.9449768066406,294.1499938964844,295.1656494140625,292.6659851074219,295.9356689453125,295.23211669921875,285.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999151263386,5.764831723098496e-09,0.0009991454426199,-0.0141552994027733,0.0,0.0,0.0,-0.007670690305531,60.0,13.035578727722168,-0.0,-6.806469343700884e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,9.376544039696456e-05,298.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,9.874006354948506e-05,299.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,7.292918598977849e-05,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99725341796875,0.0,0.0,9.873995441012084e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,0.0004683767620008,284.9445495605469,294.1499938964844,295.1625671386719,292.6646423339844,295.9328918457031,295.22900390625,285.2241516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999120529741,5.761244814550537e-09,0.0009991148253902,-0.0141459023579955,0.0,0.0,0.0,-0.0076689119450747,60.0,13.027132034301758,-0.0,-6.806051544572257e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,9.37740842346102e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.87491657724604e-05,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,7.2935908974614e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,9.87490566330962e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,0.0004684200102929,284.9425964355469,294.1499938964844,295.1472473144531,292.6582336425781,295.91912841796875,295.2134094238281,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992117993533,5.771935374099257e-09,0.0009992059785872,-0.0141739100217819,0.0,0.0,0.0,-0.007674210704863,60.0,12.988744735717772,-0.0,-6.807297125988043e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,9.37740842346102e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.87491657724604e-05,299.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,7.2935908974614e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,9.87490566330962e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,0.0004684200102929,284.9425964355469,294.1499938964844,295.1472473144531,292.6582336425781,295.91912841796875,295.2134094238281,285.2350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992117993533,5.771935374099257e-09,0.0009992059785872,-0.0141739100217819,0.0,0.0,0.0,-0.007674210704863,60.0,12.988744735717772,-0.0,-6.807297125988043e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99493408203125,0.0,0.0,9.378903632750736e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9938659667969,0.0,0.0,9.87649109447375e-05,299.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932556152344,0.0,0.0,7.294753595488146e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,9.876480180537328e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.0004684946907218,284.9416809082031,294.1499938964844,295.1396484375,292.6551208496094,295.9122009277344,295.2055969238281,285.24041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993722196668,5.790524060245161e-09,0.0009993663989007,-0.0142226042225956,0.0,0.0,0.0,-0.0076834331266582,60.0,12.971247673034668,-0.0,-6.809463570789377e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,9.380766277899966e-05,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,9.87845123745501e-05,299.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,7.29620223864913e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933166503906,0.0,0.0,9.87844105111435e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,0.0004685877356678,284.9407958984375,294.1499938964844,295.1320495605469,292.652099609375,295.9053039550781,295.1977844238281,285.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995705913752,5.8136850888956815e-09,0.0009995647706091,-0.0142832780256867,0.0,0.0,0.0,-0.0076949167996644,60.0,12.95439338684082,-0.0,-6.812162922642528e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.386335295857862e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,9.884315659292042e-05,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,7.300532888621092e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,9.88430474535562e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99127197265625,0.0,0.0,0.0004688659100793,284.9391174316406,294.1499938964844,295.1169128417969,292.6462097167969,295.8914489746094,295.1820373535156,285.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001609334722,5.882984321914364e-09,0.0010001551127061,-0.0144648207351565,0.0,0.0,0.0,-0.0077292597852647,60.0,12.923727989196776,-0.0,-6.820243214633592e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.386335295857862e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,9.884315659292042e-05,299.287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.990478515625,0.0,0.0,7.300532888621092e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,9.88430474535562e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.99127197265625,0.0,0.0,0.0004688659100793,284.9391174316406,294.1499938964844,295.1169128417969,292.6462097167969,295.8914489746094,295.1820373535156,285.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001609334722,5.882984321914364e-09,0.0010001551127061,-0.0144648207351565,0.0,0.0,0.0,-0.0077292597852647,60.0,12.923727989196776,-0.0,-6.820243214633592e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,9.394170774612576e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,9.892565867630763e-05,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,7.30662650312297e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.892555681290104e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0004692573274951,284.93756103515625,294.1499938964844,295.1017761230469,292.6405334472656,295.8775634765625,295.16619873046875,285.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009950492531,5.98052896094714e-09,0.0010009891120716,-0.0147203532978892,0.0,0.0,0.0,-0.0077776163816452,60.0,12.89673137664795,-0.0,-6.831625398717733e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903869628906,0.0,0.0,9.394170774612576e-05,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,9.892565867630763e-05,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,7.30662650312297e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98974609375,0.0,0.0,9.892555681290104e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,0.0004692573274951,284.93756103515625,294.1499938964844,295.1017761230469,292.6405334472656,295.8775634765625,295.16619873046875,285.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009950492531,5.98052896094714e-09,0.0010009891120716,-0.0147203532978892,0.0,0.0,0.0,-0.0077776163816452,60.0,12.89673137664795,-0.0,-6.831625398717733e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,9.404010779689996e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,9.902927558869123e-05,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,7.314279355341569e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,9.902917372528464e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,0.0004697488911915,284.9361572265625,294.1499938964844,295.0866394042969,292.6350402832031,295.8636474609375,295.15020751953125,285.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020427871495,6.103048288963464e-09,0.0010020366171374,-0.0150413066148757,0.0,0.0,0.0,-0.0078383544459939,60.0,12.87301254272461,-0.0,-6.845935018873206e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,9.404010779689996e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,9.902927558869123e-05,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,7.314279355341569e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98809814453125,0.0,0.0,9.902917372528464e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878845214844,0.0,0.0,0.0004697488911915,284.9361572265625,294.1499938964844,295.0866394042969,292.6350402832031,295.8636474609375,295.15020751953125,285.27752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020427871495,6.103048288963464e-09,0.0010020366171374,-0.0150413066148757,0.0,0.0,0.0,-0.0078383544459939,60.0,12.87301254272461,-0.0,-6.845935018873206e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,9.416110697202384e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,9.91566848824732e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,7.323689351323992e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,9.91565830190666e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0004703532904386,284.9349060058594,294.1499938964844,295.07147216796875,292.629638671875,295.84967041015625,295.13397216796875,285.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033318540081,6.253720208349023e-09,0.0010033255675807,-0.0154360011219978,0.0,0.0,0.0,-0.0079130511730909,60.0,12.853276252746582,-0.0,-6.863552926006379e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,9.416110697202384e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862060546875,0.0,0.0,9.91566848824732e-05,299.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9856262207031,0.0,0.0,7.323689351323992e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,9.91565830190666e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0004703532904386,284.9349060058594,294.1499938964844,295.07147216796875,292.629638671875,295.84967041015625,295.13397216796875,285.2879333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033318540081,6.253720208349023e-09,0.0010033255675807,-0.0154360011219978,0.0,0.0,0.0,-0.0079130511730909,60.0,12.853276252746582,-0.0,-6.863552926006379e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.422678704140708e-05,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854736328125,0.0,0.0,9.9225842859596e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,7.32879780116491e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,9.922574099618942e-05,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,0.0004706813779193,284.934326171875,294.1499938964844,295.0638427734375,292.6269836425781,295.8426818847656,295.12579345703125,285.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040327906608,6.335514335376047e-09,0.0010040263878181,-0.0156502611935138,0.0,0.0,0.0,-0.0079536074772477,60.0,12.84431266784668,-0.0,-6.873126778828009e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
