time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789760,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857482910156,0.0,0.0,9.429564670426772e-05,298.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,9.929835505317897e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98419189453125,0.0,0.0,7.334152905968949e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9851379394531,0.0,0.0,9.929825318977235e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,0.0004710253560915,284.93377685546875,294.1499938964844,295.0561828613281,292.62432861328125,295.8356628417969,295.1175537109375,285.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004766090773,6.421270182244143e-09,0.0010047596879303,-0.0158748980611562,0.0,0.0,0.0,-0.0079961204901337,60.0,12.835967063903809,-0.0,-6.883171010940714e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,9.444003808312118e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,9.945040801540016e-05,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,7.345383346546441e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,9.945030615199356e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,0.0004717466363217,284.9327697753906,294.1499938964844,295.0407409667969,292.6190795898437,295.8216247558594,295.1009521484375,285.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063019581139,6.601097890523988e-09,0.0010062954388558,-0.0163459535688161,0.0,0.0,0.0,-0.0080852583050727,60.0,12.820520401000977,-0.0,-6.904257787709869e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844055175781,0.0,0.0,9.444003808312118e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,9.945040801540016e-05,299.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828491210937,0.0,0.0,7.345383346546441e-05,298.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,9.945030615199356e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,0.0004717466363217,284.9327697753906,294.1499938964844,295.0407409667969,292.6190795898437,295.8216247558594,295.1009521484375,285.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063019581139,6.601097890523988e-09,0.0010062954388558,-0.0163459535688161,0.0,0.0,0.0,-0.0080852583050727,60.0,12.820520401000977,-0.0,-6.904257787709869e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,9.459582361159846e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,9.961445175576956e-05,299.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,7.35749927116558e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,9.961434989236297e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,0.0004725248436443,284.93194580078125,294.1499938964844,295.025146484375,292.61383056640625,295.8074951171875,295.0840759277344,285.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.7951200222182714e-09,0.0010079550556838,-0.0168541725724935,0.0,0.0,0.0,-0.0081814462319016,60.0,12.807634353637695,-0.0,-6.92704560378843e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,9.459582361159846e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98223876953125,0.0,0.0,9.961445175576956e-05,299.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,7.35749927116558e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98260498046875,0.0,0.0,9.961434989236297e-05,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,0.0004725248436443,284.93194580078125,294.1499938964844,295.025146484375,292.61383056640625,295.8074951171875,295.0840759277344,285.3186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079618077725,6.7951200222182714e-09,0.0010079550556838,-0.0168541725724935,0.0,0.0,0.0,-0.0081814462319016,60.0,12.807634353637695,-0.0,-6.92704560378843e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,9.473451791564004e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,9.976049477700144e-05,299.27130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,7.368285878328606e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815979003906,0.0,0.0,9.976039291359484e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,0.0004732176312245,284.9313049316406,294.1499938964844,295.0111999511719,292.6091613769531,295.7950439453125,295.069091796875,285.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094391182065,6.967852073103131e-09,0.0010094322497025,-0.0173066165298223,0.0,0.0,0.0,-0.0082670776173472,60.0,12.796904563903809,-0.0,-6.947364283860227e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820556640625,0.0,0.0,9.47534863371402e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.978046728065236e-05,299.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98052978515625,0.0,0.0,7.369761442532763e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,9.978036541724578e-05,298.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0004733123932965,284.9312438964844,294.1499938964844,295.0093078613281,292.6085205078125,295.7933349609375,295.0670471191406,285.32879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096409823745,6.991475842710315e-09,0.0010096339974552,-0.0173684954643249,0.0,0.0,0.0,-0.0082787880674004,60.0,12.79544162750244,-0.0,-6.95014534812799e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,9.491013770457356e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,9.994542051572353e-05,299.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,7.381945033557713e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,9.994532592827454e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,0.0004740948788821,284.93072509765625,294.1499938964844,294.9931945800781,292.6031188964844,295.7790832519531,295.0497436523437,285.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186578443452163e-09,0.0010113024618476,-0.0178795214742422,0.0,0.0,0.0,-0.0083755096420645,60.0,12.7839937210083,-0.0,-6.973135668886243e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810485839844,0.0,0.0,9.491013770457356e-05,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,9.994542051572353e-05,299.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,7.381945033557713e-05,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,9.994532592827454e-05,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,0.0004740948788821,284.93072509765625,294.1499938964844,294.9931945800781,292.6031188964844,295.7790832519531,295.0497436523437,285.3388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113096795976,7.186578443452163e-09,0.0010113024618476,-0.0178795214742422,0.0,0.0,0.0,-0.0083755096420645,60.0,12.7839937210083,-0.0,-6.973135668886243e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,9.49859240790829e-05,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97967529296875,0.0,0.0,0.0001000252304947,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,7.387839286820963e-05,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.0001000251359073,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,0.0004744734906125,284.9305419921875,294.1499938964844,294.98504638671875,292.6003723144531,295.7719116210937,295.041015625,285.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121163213625,7.280973601808682e-09,0.0010121089871972,-0.0181267615407705,0.0,0.0,0.0,-0.0084223020821809,60.0,12.778122901916504,-0.0,-6.984272715726547e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98016357421875,0.0,0.0,9.506318747298792e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.0001001065902528,299.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,7.393848500214517e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,0.0001001064956653,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.0004748594365082,284.9303283691406,294.1499938964844,294.976806640625,292.5975952148437,295.7647399902344,295.0323486328125,285.34881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129390284419,7.377201072245043e-09,0.0010129315778613,-0.0183787997812032,0.0,0.0,0.0,-0.0084700053557753,60.0,12.772313117980955,-0.0,-6.995635004614087e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,9.521110041532664e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0001002623466774,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,7.405352516798303e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,0.00010026225209,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.000475598295452,284.92999267578125,294.1499938964844,294.9600524902344,292.5919189453125,295.7503967285156,295.01483154296875,285.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014516223222,7.561418158275046e-09,0.001014508656226,-0.0188612844794988,0.0,0.0,0.0,-0.0085613382980227,60.0,12.760271072387695,-0.0,-7.017412428922398e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,9.521110041532664e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0001002623466774,299.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,7.405352516798303e-05,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,0.00010026225209,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,0.000475598295452,284.92999267578125,294.1499938964844,294.9600524902344,292.5919189453125,295.7503967285156,295.01483154296875,285.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014516223222,7.561418158275046e-09,0.001014508656226,-0.0188612844794988,0.0,0.0,0.0,-0.0085613382980227,60.0,12.760271072387695,-0.0,-7.017412428922398e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,9.534400305710732e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,0.0001004022924462,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,7.415688742185012e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,0.0001004021978587,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0004762622120324,284.9298095703125,294.1499938964844,294.94293212890625,292.58599853515625,295.7359619140625,294.9970092773437,285.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726934647678263e-09,0.0010159233352169,-0.0192947816103696,0.0,0.0,0.0,-0.0086433887481689,60.0,12.746950149536133,-0.0,-7.03700777648919e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9785461425781,0.0,0.0,9.534400305710732e-05,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776611328125,0.0,0.0,0.0001004022924462,299.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,7.415688742185012e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,0.0001004021978587,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778137207031,0.0,0.0,0.0004762622120324,284.9298095703125,294.1499938964844,294.94293212890625,292.58599853515625,295.7359619140625,294.9970092773437,285.36865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159310186281,7.726934647678263e-09,0.0010159233352169,-0.0192947816103696,0.0,0.0,0.0,-0.0086433887481689,60.0,12.746950149536133,-0.0,-7.03700777648919e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,9.546867659082636e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,0.0001005335725494,299.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,7.425384683301672e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,0.000100533477962,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,0.0004768849466927,284.9296875,294.1499938964844,294.92535400390625,292.5798645019531,295.72149658203125,294.97906494140625,285.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172608308494,7.882192676333943e-09,0.0010172529146075,-0.0197014007717371,0.0,0.0,0.0,-0.0087203672155737,60.0,12.732793807983398,-0.0,-7.05541367551632e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9778747558594,0.0,0.0,9.546867659082636e-05,298.7616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,0.0001005335725494,299.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764404296875,0.0,0.0,7.425384683301672e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9773254394531,0.0,0.0,0.000100533477962,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771423339844,0.0,0.0,0.0004768849466927,284.9296875,294.1499938964844,294.92535400390625,292.5798645019531,295.72149658203125,294.97906494140625,285.3785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172608308494,7.882192676333943e-09,0.0010172529146075,-0.0197014007717371,0.0,0.0,0.0,-0.0087203672155737,60.0,12.732793807983398,-0.0,-7.05541367551632e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,9.556222357787192e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,0.0001006320744636,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,7.432660640915856e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.0001006319871521,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0004773522668983,284.9298400878906,294.1499938964844,294.9073181152344,292.57342529296875,295.70684814453125,294.96063232421875,285.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182547848671,7.998676387899195e-09,0.0010182467522099,-0.0200064647942781,0.0,0.0,0.0,-0.0087781017646193,60.0,12.715152740478516,-0.0,-7.069238705526004e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,9.556222357787192e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,0.0001006320744636,299.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,7.432660640915856e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.0001006319871521,298.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97662353515625,0.0,0.0,0.0004773522668983,284.9298400878906,294.1499938964844,294.9073181152344,292.57342529296875,295.70684814453125,294.96063232421875,285.3882751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182547848671,7.998676387899195e-09,0.0010182467522099,-0.0200064647942781,0.0,0.0,0.0,-0.0087781017646193,60.0,12.715152740478516,-0.0,-7.069238705526004e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,9.56139265326783e-05,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,0.0001006865204544,299.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,7.436681335093454e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,0.0001006864331429,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97637939453125,0.0,0.0,0.0004776105342898,284.92987060546875,294.1499938964844,294.89813232421875,292.570068359375,295.6995544433594,294.95147705078125,285.3931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188067099079,8.063059553364837e-09,0.0010187986772507,-0.0201750788837671,0.0,0.0,0.0,-0.008810025639832,60.0,12.706742286682127,-0.0,-7.076885566448254e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,9.564922947902232e-05,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.0001007236933219,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,7.439426553901285e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0001007235987344,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,0.0004777868743985,284.92999267578125,294.1499938964844,294.8887939453125,292.5666198730469,295.69219970703125,294.942138671875,285.3980407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191805195063,8.107003068857921e-09,0.0010191723704338,-0.0202901624143123,0.0,0.0,0.0,-0.0088318008929491,60.0,12.696608543395996,-0.0,-7.082107345013355e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,9.571156260790303e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0001007893224596,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,7.444274524459615e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001007892351481,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0004780982562806,284.9302673339844,294.1499938964844,294.86968994140625,292.5594482421875,295.6774597167969,294.9232482910156,285.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019847462885,8.184598776495022e-09,0.0010198393138125,-0.020493371412158,0.0,0.0,0.0,-0.0088702850043773,60.0,12.674959182739258,-0.0,-7.09133232135173e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,9.571156260790303e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0001007893224596,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,7.444274524459615e-05,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001007892351481,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0004780982562806,284.9302673339844,294.1499938964844,294.86968994140625,292.5594482421875,295.6774597167969,294.9232482910156,285.4077453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019847462885,8.184598776495022e-09,0.0010198393138125,-0.020493371412158,0.0,0.0,0.0,-0.0088702850043773,60.0,12.674959182739258,-0.0,-7.09133232135173e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761962890625,0.0,0.0,9.574595605954528e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.0001008255421766,299.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,7.446949166478589e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0001008254548651,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0004782700852956,284.9306640625,294.1499938964844,294.8500061035156,292.5518798828125,295.66259765625,294.90411376953125,285.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020211726427,8.227380554615138e-09,0.0010202034609392,-0.0206054095178842,0.0,0.0,0.0,-0.0088914856314659,60.0,12.6500883102417,-0.0,-7.096421228425245e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761962890625,0.0,0.0,9.574595605954528e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.975341796875,0.0,0.0,0.0001008255421766,299.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,7.446949166478589e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,0.0001008254548651,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,0.0004782700852956,284.9306640625,294.1499938964844,294.8500061035156,292.5518798828125,295.66259765625,294.90411376953125,285.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020211726427,8.227380554615138e-09,0.0010202034609392,-0.0206054095178842,0.0,0.0,0.0,-0.0088914856314659,60.0,12.6500883102417,-0.0,-7.096421228425245e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.576605953043328e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0001008467079373,299.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,7.448512769769877e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0001008466206258,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,0.0004783705226145,284.9311828613281,294.1499938964844,294.8295593261719,292.543212890625,295.6482238769531,294.8849792480469,285.4266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204252321273,8.252358796312365e-09,0.0010204169666394,-0.0206708256155252,0.0,0.0,0.0,-0.008903868496418,60.0,12.622349739074709,-0.0,-7.099393428688927e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.576687443768606e-05,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,0.0001008475592243,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,7.44857607060112e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0001008474791888,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,0.000478374568047,284.93121337890625,294.1499938964844,294.8286437988281,292.5428161621094,295.64764404296875,294.8841857910156,285.42706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204340796917,8.253370431532403e-09,0.0010204258142039,-0.0206734724342823,0.0,0.0,0.0,-0.0089043704792857,60.0,12.621192932128906,-0.0,-7.099514220954006e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,9.578066965332256e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,0.0001008620820357,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,7.44964781915769e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0001008619947242,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,0.0004784434859175,284.9319152832031,294.1499938964844,294.8046569824219,292.5313720703125,295.6323547363281,294.8621826171875,285.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205793660134,8.270482076966346e-09,0.0010205711005255,-0.0207182858139276,0.0,0.0,0.0,-0.0089128483086824,60.0,12.586082458496094,-0.0,-7.101550636434696e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,9.578066965332256e-05,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,0.0001008620820357,299.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.974609375,0.0,0.0,7.44964781915769e-05,298.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0001008619947242,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,0.0004784434859175,284.9319152832031,294.1499938964844,294.8046569824219,292.5313720703125,295.6323547363281,294.8621826171875,285.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205793660134,8.270482076966346e-09,0.0010205711005255,-0.0207182858139276,0.0,0.0,0.0,-0.0089128483086824,60.0,12.586082458496094,-0.0,-7.101550636434696e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,9.578693425282836e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,0.0001008686740533,299.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,7.450134580722079e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754333496094,0.0,0.0,0.0001008685940178,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,0.0004784747725352,284.93231201171875,294.1499938964844,294.791748046875,292.5247802734375,295.6246643066406,294.850830078125,285.4414367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206451406702,8.278252749960302e-09,0.0010206368751823,-0.0207386370748281,0.0,0.0,0.0,-0.0089166974648833,60.0,12.56768035888672,-0.0,-7.10247505253392e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,9.57921874942258e-05,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751281738281,0.0,0.0,0.000100874211057,299.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97467041015625,0.0,0.0,7.450543489539996e-05,298.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0001008741237455,298.53472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,0.0004785010532941,284.9327392578125,294.1499938964844,294.7782592773437,292.5177001953125,295.6169128417969,294.8390808105469,285.4461975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207009036093,8.284770203204062e-09,0.0010206926381215,-0.0207557044923305,0.0,0.0,0.0,-0.0089199282228946,60.0,12.548158645629885,-0.0,-7.10325096520137e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,9.580069308867678e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,0.0001008831532089,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,7.451204146491364e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0001008830731734,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.0004785435157828,284.9336242675781,294.1499938964844,294.7495422363281,292.5019226074219,295.60125732421875,294.81463623046875,285.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295292452942249e-09,0.0010207835584878,-0.0207832586020231,0.0,0.0,0.0,-0.0089251492172479,60.0,12.506929397583008,-0.0,-7.104503652044515e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760437011719,0.0,0.0,9.580069308867678e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9752502441406,0.0,0.0,0.0001008831532089,299.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747619628906,0.0,0.0,7.451204146491364e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9755554199219,0.0,0.0,0.0001008830731734,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,0.0004785435157828,284.9336242675781,294.1499938964844,294.7495422363281,292.5019226074219,295.60125732421875,294.81463623046875,285.4557189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020791940391,8.295292452942249e-09,0.0010207835584878,-0.0207832586020231,0.0,0.0,0.0,-0.0089251492172479,60.0,12.506929397583008,-0.0,-7.104503652044515e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,9.580534242559224e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0001008880426525,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,7.451565033989027e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001008879626169,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0004785667406395,284.9346923828125,294.1499938964844,294.71875,292.4842529296875,295.5852355957031,294.7880554199219,285.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301015874678797e-09,0.0010208323365077,-0.0207982473075389,0.0,0.0,0.0,-0.0089279860258102,60.0,12.460925102233888,-0.0,-7.105185062528109e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,9.580534242559224e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,0.0001008880426525,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750061035156,0.0,0.0,7.451565033989027e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001008879626169,298.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0004785667406395,284.9346923828125,294.1499938964844,294.71875,292.4842529296875,295.5852355957031,294.7880554199219,285.4652099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208406019955,8.301015874678797e-09,0.0010208323365077,-0.0207982473075389,0.0,0.0,0.0,-0.0089279860258102,60.0,12.460925102233888,-0.0,-7.105185062528109e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,9.5807685283944e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001008905164781,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,7.451747660525143e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,0.0001008904364425,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,0.000478578498587,284.9358215332031,294.1499938964844,294.6860046386719,292.4648132324219,295.56890869140625,294.7599792480469,285.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303875809190231e-09,0.0010208569001406,-0.020805737003684,0.0,0.0,0.0,-0.0089294034987688,60.0,12.411779403686523,-0.0,-7.105525412498538e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,9.5807685283944e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,0.0001008905164781,299.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753112792969,0.0,0.0,7.451747660525143e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,0.0001008904364425,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,0.000478578498587,284.9358215332031,294.1499938964844,294.6860046386719,292.4648132324219,295.56890869140625,294.7599792480469,285.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208651656284,8.303875809190231e-09,0.0010208569001406,-0.020805737003684,0.0,0.0,0.0,-0.0089294034987688,60.0,12.411779403686523,-0.0,-7.105525412498538e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,9.580740152159706e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,0.0001008902036119,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,7.451724377460778e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,0.0001008901235763,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.0004785770724993,284.9371032714844,294.1499938964844,294.6514587402344,292.4437561035156,295.5522155761719,294.73004150390625,285.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303447707191935e-09,0.0010208531748503,-0.0208046175539493,0.0,0.0,0.0,-0.0089291911572217,60.0,12.35903263092041,-0.0,-7.105474253421562e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769287109375,0.0,0.0,9.580740152159706e-05,298.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761657714844,0.0,0.0,0.0001008902036119,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,7.451724377460778e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,0.0001008901235763,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.0004785770724993,284.9371032714844,294.1499938964844,294.6514587402344,292.4437561035156,295.5522155761719,294.73004150390625,285.4840393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208614403381,8.303447707191935e-09,0.0010208531748503,-0.0208046175539493,0.0,0.0,0.0,-0.0089291911572217,60.0,12.35903263092041,-0.0,-7.105474253421562e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
