time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792100,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,9.580631012795492e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,0.0001008890540106,299.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,7.451639976352453e-05,298.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.000100888973975,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,0.000478571630083,284.9377746582031,294.1499938964844,294.63360595703125,292.43267822265625,295.543701171875,294.7143249511719,285.4887390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208489838987,8.302057707965105e-09,0.0010208407184109,-0.0208009779453277,0.0,0.0,0.0,-0.0089284991845488,60.0,12.331268310546877,-0.0,-7.10530869696413e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774475097656,0.0,0.0,9.580484038451688e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.0001008875042316,299.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762268066406,0.0,0.0,7.451525016222149e-05,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,0.0001008874241961,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,0.0004785642959177,284.9385070800781,294.1499938964844,294.6153259277344,292.4212646484375,295.5350952148437,294.6982727050781,285.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208330349996,8.300193421462154e-09,0.0010208246530964,-0.0207960940897464,0.0,0.0,0.0,-0.0089275753125548,60.0,12.302911758422852,-0.0,-7.105087007630574e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,9.580081677995622e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,0.0001008832623483,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,7.451211422448978e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,0.0001008831823128,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0004785441851709,284.9399719238281,294.1499938964844,294.5777587890625,292.3974914550781,295.5176696777344,294.6653747558594,285.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295113929079891e-09,0.0010207819286733,-0.0207827929407358,0.0,0.0,0.0,-0.0089250598102808,60.0,12.244784355163574,-0.0,-7.104482335762442e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,9.580081677995622e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,0.0001008832623483,299.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,7.451211422448978e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,0.0001008831823128,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0004785441851709,284.9399719238281,294.1499938964844,294.5777587890625,292.3974914550781,295.5176696777344,294.6653747558594,285.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207901941612,8.295113929079891e-09,0.0010207819286733,-0.0207827929407358,0.0,0.0,0.0,-0.0089250598102808,60.0,12.244784355163574,-0.0,-7.104482335762442e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,9.579478501109406e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.0001008769104373,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,7.450742123182863e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,0.0001008768304018,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0004785140918102,284.94158935546875,294.1499938964844,294.53887939453125,292.37255859375,295.499755859375,294.6307373046875,285.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287540431695106e-09,0.0010207170853391,-0.0207629594951868,0.0,0.0,0.0,-0.0089213056489825,60.0,12.183773040771484,-0.0,-7.103580657030761e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,9.579478501109406e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,0.0001008769104373,299.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9774780273437,0.0,0.0,7.450742123182863e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,0.0001008768304018,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0004785140918102,284.94158935546875,294.1499938964844,294.53887939453125,292.37255859375,295.499755859375,294.6307373046875,285.5120544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207253508269,8.287540431695106e-09,0.0010207170853391,-0.0207629594951868,0.0,0.0,0.0,-0.0089213056489825,60.0,12.183773040771484,-0.0,-7.103580657030761e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,9.578748722560704e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0001008692197501,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,7.450174598488957e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0001008691469905,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,0.0004784776538144,284.9432983398437,294.1499938964844,294.4989318847656,292.3466491699219,295.4814453125,294.5948181152344,285.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278384200366418e-09,0.0010206387378275,-0.0207389798015356,0.0,0.0,0.0,-0.0089167663827538,60.0,12.120729446411133,-0.0,-7.102490684474105e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,9.578748722560704e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9786682128906,0.0,0.0,0.0001008692197501,299.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9782409667969,0.0,0.0,7.450174598488957e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0001008691469905,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,0.0004784776538144,284.9432983398437,294.1499938964844,294.4989318847656,292.3466491699219,295.4814453125,294.5948181152344,285.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206470033153,8.278384200366418e-09,0.0010206387378275,-0.0207389798015356,0.0,0.0,0.0,-0.0089167663827538,60.0,12.120729446411133,-0.0,-7.102490684474105e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,9.577939636074008e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0001008606923278,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,7.449544500559568e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0001008606195682,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0004784372285939,284.94512939453125,294.1499938964844,294.4580078125,292.3199462890625,295.46270751953125,294.5583190917969,285.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268240314635023e-09,0.0010205522412434,-0.0207124147564172,0.0,0.0,0.0,-0.0089117381721735,60.0,12.056900024414062,-0.0,-7.101283472366049e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,9.577939636074008e-05,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,0.0001008606923278,299.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,7.449544500559568e-05,298.5338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0001008606195682,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796447753906,0.0,0.0,0.0004784372285939,284.94512939453125,294.1499938964844,294.4580078125,292.3199462890625,295.46270751953125,294.5583190917969,285.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205605067312,8.268240314635023e-09,0.0010205522412434,-0.0207124147564172,0.0,0.0,0.0,-0.0089117381721735,60.0,12.056900024414062,-0.0,-7.101283472366049e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,9.577457967679948e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800109863281,0.0,0.0,0.0001008556137094,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795837402344,0.0,0.0,7.449169061146677e-05,298.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98028564453125,0.0,0.0,0.0001008555409498,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0004784131597261,284.94610595703125,294.1499938964844,294.4372253417969,292.30633544921875,295.4530029296875,294.5389404296875,285.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205084690824,8.262202477737901e-09,0.0010205002035945,-0.0206966027617454,0.0,0.0,0.0,-0.0089087430387735,60.0,12.023347854614258,-0.0,-7.100565113660195e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,9.576974116498604e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804992675781,0.0,0.0,0.000100850520539,299.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,7.448792894138023e-05,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98077392578125,0.0,0.0,0.0001008504477795,298.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,0.0004783890326507,284.9471130371094,294.1499938964844,294.41632080078125,292.2925720214844,295.4432373046875,294.5195007324219,285.53973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204566642642,8.256149541807645e-09,0.0010204483987763,-0.0206807535141706,0.0,0.0,0.0,-0.0089057423174381,60.0,11.989680290222168,-0.0,-7.099844623326136e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.575985313858836e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0001008401013677,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,7.448023097822443e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,0.0001008400286082,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,0.0004783396143466,284.9491882324219,294.1499938964844,294.3739929199219,292.2646789550781,295.42352294921875,294.4802551269531,285.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763893744926e-09,0.0010203426936641,-0.0206483174115419,0.0,0.0,0.0,-0.0088996030390262,60.0,11.921913146972656,-0.0,-7.098370957692168e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.575985313858836e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815673828125,0.0,0.0,0.0001008401013677,299.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,7.448023097822443e-05,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,0.0001008400286082,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,0.0004783396143466,284.9491882324219,294.1499938964844,294.3739929199219,292.2646789550781,295.42352294921875,294.4802551269531,285.54888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203509591519,8.243763893744926e-09,0.0010203426936641,-0.0206483174115419,0.0,0.0,0.0,-0.0088996030390262,60.0,11.921913146972656,-0.0,-7.098370957692168e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,9.574970317771658e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0001008294057101,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,7.447233656421304e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,0.0001008293402264,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0004782889154739,284.95135498046875,294.1499938964844,294.33123779296875,292.2364501953125,295.4032897949219,294.4402160644531,285.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.853426933288574,-0.0,-7.096859633293209e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,9.574970317771658e-05,298.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,0.0001008294057101,299.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,7.447233656421304e-05,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98297119140625,0.0,0.0,0.0001008293402264,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0004782889154739,284.95135498046875,294.1499938964844,294.33123779296875,292.2364501953125,295.4032897949219,294.4402160644531,285.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202422272413,8.231058501451116e-09,0.0010202340781688,-0.0206150449812412,0.0,0.0,0.0,-0.0088933045044541,60.0,11.853426933288574,-0.0,-7.096859633293209e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.573964052833615e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0001008188119158,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,7.446450763382018e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,0.0001008187391562,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.0004782386822625,284.95367431640625,294.1499938964844,294.2882080078125,292.20806884765625,295.38250732421875,294.3995666503906,285.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020134659484,8.218463243281349e-09,0.0010201263939961,-0.0205820593982934,0.0,0.0,0.0,-0.0088870609179139,60.0,11.784585952758787,-0.0,-7.09536109866349e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.63690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.573964052833615e-05,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98394775390625,0.0,0.0,0.0001008188119158,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,7.446450763382018e-05,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842224121094,0.0,0.0,0.0001008187391562,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.0004782386822625,284.95367431640625,294.1499938964844,294.2882080078125,292.20806884765625,295.38250732421875,294.3995666503906,285.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020134659484,8.218463243281349e-09,0.0010201263939961,-0.0205820593982934,0.0,0.0,0.0,-0.0088870609179139,60.0,11.784585952758787,-0.0,-7.09536109866349e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,9.57298034336418e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0001008084436762,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,7.445684605045244e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,0.0001008083709166,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0004781895258929,284.9560546875,294.1499938964844,294.2450866699219,292.1796264648437,295.3614196777344,294.3587341308594,285.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206145984956947e-09,0.0010200211545452,-0.0205498021095991,0.0,0.0,0.0,-0.0088809551671147,60.0,11.715855598449709,-0.0,-7.093895248999615e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,9.57298034336418e-05,298.727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852905273437,0.0,0.0,0.0001008084436762,299.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848937988281,0.0,0.0,7.445684605045244e-05,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,0.0001008083709166,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0004781895258929,284.9560546875,294.1499938964844,294.2450866699219,292.1796264648437,295.3614196777344,294.3587341308594,285.5760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020029420033,8.206145984956947e-09,0.0010200211545452,-0.0205498021095991,0.0,0.0,0.0,-0.0088809551671147,60.0,11.715855598449709,-0.0,-7.093895248999615e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98663330078125,0.0,0.0,9.57249358179979e-05,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859619140625,0.0,0.0,0.000100803314126,299.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,7.445306255249307e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862365722656,0.0,0.0,0.0001008032486424,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.0004781652241945,284.957275390625,294.1499938964844,294.2235107421875,292.1654357910156,295.3507995605469,294.3382873535156,285.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199776152148,8.200053969176224e-09,0.0010199694661423,-0.0205338485538959,0.0,0.0,0.0,-0.0088779367506504,60.0,11.681528091430664,-0.0,-7.093171205951877e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,9.572023554937914e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,0.0001007983664749,299.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862670898437,0.0,0.0,7.444940274581313e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869079589844,0.0,0.0,0.0001007982937153,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867858886719,0.0,0.0,0.0004781417374033,284.95849609375,294.1499938964844,294.2019958496094,292.1513061523437,295.340087890625,294.3177795410156,285.58502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199273237958,8.194168010788871e-09,0.0010199191747233,-0.0205184333026409,0.0,0.0,0.0,-0.0088750189170241,60.0,11.647275924682615,-0.0,-7.092470610814416e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,9.571135888108984e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,0.0001007890095934,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,7.444249058607966e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0001007889441098,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,0.0004780974122695,284.96099853515625,294.1499938964844,294.1591491699219,292.123291015625,295.31854248046875,294.276611328125,285.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198319796472,8.183051569687905e-09,0.0010198238305747,-0.0204893201589584,0.0,0.0,0.0,-0.0088695064187049,60.0,11.578956604003906,-0.0,-7.091149001325904e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,9.571135888108984e-05,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,0.0001007890095934,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,7.444249058607966e-05,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0001007889441098,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881896972656,0.0,0.0,0.0004780974122695,284.96099853515625,294.1499938964844,294.1591491699219,292.123291015625,295.31854248046875,294.276611328125,285.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198319796472,8.183051569687905e-09,0.0010198238305747,-0.0204893201589584,0.0,0.0,0.0,-0.0088695064187049,60.0,11.578956604003906,-0.0,-7.091149001325904e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,9.570365364197642e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0001007808896247,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,7.443649519700557e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001007808241411,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,0.0004780589370056,284.9635925292969,294.1499938964844,294.1166687011719,292.0957336425781,295.2966613769531,294.2352905273437,285.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173392629373666e-09,0.0010197412921115,-0.020464027300477,0.0,0.0,0.0,-0.0088647184893488,60.0,11.511160850524902,-0.0,-7.09000005372218e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.990234375,0.0,0.0,9.570365364197642e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98956298828125,0.0,0.0,0.0001007808896247,299.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891662597656,0.0,0.0,7.443649519700557e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0001007808241411,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896850585937,0.0,0.0,0.0004780589370056,284.9635925292969,294.1499938964844,294.1166687011719,292.0957336425781,295.2966613769531,294.2352905273437,285.6029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197494411841,8.173392629373666e-09,0.0010197412921115,-0.020464027300477,0.0,0.0,0.0,-0.0088647184893488,60.0,11.511160850524902,-0.0,-7.09000005372218e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,9.569730173097923e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0001007742030196,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,7.443155482178554e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.000100774137536,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0004780272138305,284.9662475585937,294.1499938964844,294.0747375488281,292.0687866210937,295.27447509765625,294.1940002441406,285.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165429221662635e-09,0.0010196731891483,-0.020443171262741,0.0,0.0,0.0,-0.008860770612955,60.0,11.444218635559082,-0.0,-7.08905290025541e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9917907714844,0.0,0.0,9.569730173097923e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0001007742030196,299.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9907531738281,0.0,0.0,7.443155482178554e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913635253906,0.0,0.0,0.000100774137536,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,0.0004780272138305,284.9662475585937,294.1499938964844,294.0747375488281,292.0687866210937,295.27447509765625,294.1940002441406,285.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196813382208,8.165429221662635e-09,0.0010196731891483,-0.020443171262741,0.0,0.0,0.0,-0.008860770612955,60.0,11.444218635559082,-0.0,-7.08905290025541e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.569208486936986e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,0.0001007687023957,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,7.442749483743683e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0001007686369121,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0004780011659022,284.9689636230469,294.1499938964844,294.0335693359375,292.0426025390625,295.25213623046875,294.1527404785156,285.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158871800389988e-09,0.0010196168441325,-0.0204259976744651,0.0,0.0,0.0,-0.0088575193658471,60.0,11.377622604370115,-0.0,-7.088273434874284e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,9.569208486936986e-05,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,0.0001007687023957,299.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923400878906,0.0,0.0,7.442749483743683e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,0.0001007686369121,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928283691406,0.0,0.0,0.0004780011659022,284.9689636230469,294.1499938964844,294.0335693359375,292.0426025390625,295.25213623046875,294.1527404785156,285.6206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019624993205,8.158871800389988e-09,0.0010196168441325,-0.0204259976744651,0.0,0.0,0.0,-0.0088575193658471,60.0,11.377622604370115,-0.0,-7.088273434874284e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942321777344,0.0,0.0,9.569126268615946e-05,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,0.0001007678365567,299.1897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.0,0.0,7.442685455316678e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,0.0001007677710731,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,0.0004779970622621,284.97039794921875,294.1499938964844,294.0132751464844,292.02984619140625,295.2406921386719,294.1324157714844,285.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196163784712,8.157821973497903e-09,0.0010196082293987,-0.0204232484102249,0.0,0.0,0.0,-0.008857000619173,60.0,11.346014022827148,-0.0,-7.088148379352789e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,9.569029498379678e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99444580078125,0.0,0.0,0.0001007668106467,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940795898437,0.0,0.0,7.44260978535749e-05,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99468994140625,0.0,0.0,0.0001007667451631,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.0004779922310262,284.9718017578125,294.1499938964844,293.9932556152344,292.0173645019531,295.2292785644531,294.112060546875,285.6295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196062503382,8.15658562913768e-09,0.0010195981012657,-0.0204200111329555,0.0,0.0,0.0,-0.0088563896715641,60.0,11.314324378967283,-0.0,-7.088001297006485e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,9.56896983552724e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,0.0001007661776384,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,7.442562491632998e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,0.0001007661194307,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,0.0004779892624355,284.9747009277344,294.1499938964844,293.9540100097656,291.9931945800781,295.206298828125,294.07159423828125,285.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578715673837e-09,0.0010195906506851,-0.0204179193824529,0.0,0.0,0.0,-0.0088559910655021,60.0,11.25200366973877,-0.0,-7.087906794822629e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,9.56896983552724e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,0.0001007661776384,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.995849609375,0.0,0.0,7.442562491632998e-05,298.489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964599609375,0.0,0.0,0.0001007661194307,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,0.0004779892624355,284.9747009277344,294.1499938964844,293.9540100097656,291.9931945800781,295.206298828125,294.07159423828125,285.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195987997576,8.15578715673837e-09,0.0010195906506851,-0.0204179193824529,0.0,0.0,0.0,-0.0088559910655021,60.0,11.25200366973877,-0.0,-7.087906794822629e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,9.569221583660692e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.000100768826087,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,7.44275821489282e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0001007687678793,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,0.0004780018352903,284.9776916503906,294.1499938964844,293.9159851074219,291.97027587890625,295.1830139160156,294.0318908691406,285.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158872688568408e-09,0.0010196170769631,-0.0204259995371103,0.0,0.0,0.0,-0.0088575202971696,60.0,11.192255020141602,-0.0,-7.088273434874284e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.61981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,9.569221583660692e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980773925781,0.0,0.0,0.000100768826087,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,7.44275821489282e-05,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,0.0001007687678793,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,0.0004780018352903,284.9776916503906,294.1499938964844,293.9159851074219,291.97027587890625,295.1830139160156,294.0318908691406,285.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196252260357,8.158872688568408e-09,0.0010196170769631,-0.0204259995371103,0.0,0.0,0.0,-0.0088575202971696,60.0,11.192255020141602,-0.0,-7.088273434874284e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,9.56973381107673e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0001007742175715,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,7.443156209774315e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001007741593639,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,0.0004780274466611,284.98077392578125,294.1499938964844,293.8793334960937,291.94879150390625,295.1595764160156,293.992919921875,285.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165202736165611e-09,0.0010196712100878,-0.0204425789415836,0.0,0.0,0.0,-0.0088606588542461,60.0,11.134836196899414,-0.0,-7.089025899631451e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,9.56973381107673e-05,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0001007742175715,299.17999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,7.443156209774315e-05,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001007741593639,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0000915527344,0.0,0.0,0.0004780274466611,284.98077392578125,294.1499938964844,293.8793334960937,291.94879150390625,295.1595764160156,293.992919921875,285.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196793591603,8.165202736165611e-09,0.0010196712100878,-0.0204425789415836,0.0,0.0,0.0,-0.0088606588542461,60.0,11.134836196899414,-0.0,-7.089025899631451e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,9.57058000494726e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0001007831233437,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,7.443813956342638e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,0.000100783065136,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,0.0004780697054229,284.9839172363281,294.1499938964844,293.84423828125,291.9288635253906,295.1358947753906,293.9549865722656,285.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197689989581,8.175693011480689e-09,0.0010197608498856,-0.0204700492322444,0.0,0.0,0.0,-0.0088658584281802,60.0,11.080488204956056,-0.0,-7.090273612675446e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
