time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794440,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,9.57058000494726e-05,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.001953125,0.0,0.0,0.0001007831233437,299.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,7.443813956342638e-05,298.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.002197265625,0.0,0.0,0.000100783065136,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,0.0004780697054229,284.9839172363281,294.1499938964844,293.84423828125,291.9288635253906,295.1358947753906,293.9549865722656,285.6643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197689989581,8.175693011480689e-09,0.0010197608498856,-0.0204700492322444,0.0,0.0,0.0,-0.0088658584281802,60.0,11.080488204956056,-0.0,-7.090273612675446e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,9.571153350407258e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00299072265625,0.0,0.0,0.0001007891623885,299.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,7.444259972544387e-05,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,0.0001007891041808,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,0.0004780983726959,284.98553466796875,294.1499938964844,293.82733154296875,291.9195251464844,295.1240234375,293.9365234375,285.6687316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198305826634,8.182814426049845e-09,0.0010198223171755,-0.0204886998981237,0.0,0.0,0.0,-0.0088693918660283,60.0,11.054786682128906,-0.0,-7.091120579616472e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.004638671875,0.0,0.0,9.571792179485784e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0040283203125,0.0,0.0,0.0001007958853733,299.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.003662109375,0.0,0.0,7.444756192853674e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,0.0001007958271657,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,0.0004781302704941,284.9871826171875,294.1499938964844,293.8108825683594,291.9106750488281,295.1120910644531,293.9183349609375,285.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198985692113,8.190745859337767e-09,0.0010198903037235,-0.0205094702541828,0.0,0.0,0.0,-0.0088733248412609,60.0,11.02975845336914,-0.0,-7.092063469826827e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,9.573276474839076e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0001008115141303,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,7.445910159731284e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,0.0001008114559226,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0004782044270541,284.990478515625,294.1499938964844,293.7794189453125,291.89434814453125,295.08819580078125,293.88262939453125,285.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200554970651,8.20918888422284e-09,0.0010200472315773,-0.0205577705055475,0.0,0.0,0.0,-0.0088824639096856,60.0,10.98158836364746,-0.0,-7.094257625794853e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,9.573276474839076e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0001008115141303,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,7.445910159731284e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063781738281,0.0,0.0,0.0001008114559226,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0004782044270541,284.990478515625,294.1499938964844,293.7794189453125,291.89434814453125,295.08819580078125,293.88262939453125,285.6816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200554970651,8.20918888422284e-09,0.0010200472315773,-0.0205577705055475,0.0,0.0,0.0,-0.0088824639096856,60.0,10.98158836364746,-0.0,-7.094257625794853e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.575200238032266e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,0.0001008317703963,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,7.447406824212521e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0001008317121886,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0004783005279023,284.9938659667969,294.1499938964844,293.75,291.880126953125,295.0641784667969,293.8487243652344,285.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202599223703,8.233111081779043e-09,0.0010202517732977,-0.0206204187124967,0.0,0.0,0.0,-0.0088943224400281,60.0,10.938155174255373,-0.0,-7.097103349451572e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,9.575200238032266e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,0.0001008317703963,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,7.447406824212521e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085754394531,0.0,0.0,0.0001008317121886,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.0004783005279023,284.9938659667969,294.1499938964844,293.75,291.880126953125,295.0641784667969,293.8487243652344,285.6901550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202599223703,8.233111081779043e-09,0.0010202517732977,-0.0206204187124967,0.0,0.0,0.0,-0.0088943224400281,60.0,10.938155174255373,-0.0,-7.097103349451572e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,9.577318996889515e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0001008540784823,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,7.449054101016372e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.0001008540202747,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0004784063785336,284.9973449707031,294.1499938964844,293.721923828125,291.8681030273437,295.04010009765625,293.81610107421875,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259457118242608e-09,0.0010204770369455,-0.0206894129514694,0.0,0.0,0.0,-0.0089073833078145,60.0,10.898530006408691,-0.0,-7.100238264001747e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,9.577318996889515e-05,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106201171875,0.0,0.0,0.0001008540784823,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,7.449054101016372e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108337402344,0.0,0.0,0.0001008540202747,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,0.0004784063785336,284.9973449707031,294.1499938964844,293.721923828125,291.8681030273437,295.04010009765625,293.81610107421875,285.6986694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204853024333,8.259457118242608e-09,0.0010204770369455,-0.0206894129514694,0.0,0.0,0.0,-0.0089073833078145,60.0,10.898530006408691,-0.0,-7.100238264001747e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.579575271345676e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0001008778344839,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,7.450808334397152e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001008777762763,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0004785190685652,285.0008850097656,294.1499938964844,293.6943359375,291.8582763671875,295.01593017578125,293.7847900390625,285.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287519115413033e-09,0.0010207169689238,-0.0207629036158323,0.0,0.0,0.0,-0.0089212954044342,60.0,10.863296508789062,-0.0,-7.103578525402554e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135192871094,0.0,0.0,9.579575271345676e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0129699707031,0.0,0.0,0.0001008778344839,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,7.450808334397152e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001008777762763,298.5111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0004785190685652,285.0008850097656,294.1499938964844,293.6943359375,291.8582763671875,295.01593017578125,293.7847900390625,285.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207252344116,8.287519115413033e-09,0.0010207169689238,-0.0207629036158323,0.0,0.0,0.0,-0.0089212954044342,60.0,10.863296508789062,-0.0,-7.103578525402554e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0147399902344,0.0,0.0,9.580724872648716e-05,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.0001008899416774,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0138244628906,0.0,0.0,7.451702549587935e-05,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,0.0001008898834697,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.0004785765195265,285.0027160644531,294.1499938964844,293.6807556152344,291.8541564941406,295.0038452148437,293.7696838378906,285.7113342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208479361608,8.301824117040724e-09,0.0010208395542576,-0.0208003651350736,0.0,0.0,0.0,-0.0089283883571624,60.0,10.847722053527832,-0.0,-7.105280985797435e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,9.581881749909372e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154113769531,0.0,0.0,0.0001009021143545,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,7.452601857949048e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.015625,0.0,0.0,0.0001009020634228,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155029296875,0.0,0.0,0.0004786342906299,285.0045471191406,294.1499938964844,293.66729736328125,291.8505554199219,294.9917297363281,293.7547607421875,285.7155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209708707407,8.316210831083026e-09,0.0010209626052528,-0.0208380408585071,0.0,0.0,0.0,-0.0089355204254388,60.0,10.832942962646484,-0.0,-7.106994104333354e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,9.58420496317558e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0001009265833999,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,7.454409205820411e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0001009265251923,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0004787503567058,285.0082702636719,294.1499938964844,293.6407470703125,291.84478759765625,294.96746826171875,293.7253723144531,285.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345110380503229e-09,0.0010212094057351,-0.0209137219935655,0.0,0.0,0.0,-0.008949845097959,60.0,10.805096626281738,-0.0,-7.110435262802639e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,9.58420496317558e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0001009265833999,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,7.454409205820411e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0001009265251923,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180053710937,0.0,0.0,0.0004787503567058,285.0082702636719,294.1499938964844,293.6407470703125,291.84478759765625,294.96746826171875,293.7253723144531,285.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212176712229,8.345110380503229e-09,0.0010212094057351,-0.0209137219935655,0.0,0.0,0.0,-0.008949845097959,60.0,10.805096626281738,-0.0,-7.110435262802639e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,9.586505620973183e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001009507977869,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,7.456197636201978e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,0.0001009507468552,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0004788652877323,285.0120849609375,294.1499938964844,293.61474609375,291.8408508300781,294.9432067871094,293.69683837890625,285.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373724824650708e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.781091690063477,-0.0,-7.113843025763344e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02099609375,0.0,0.0,9.586505620973183e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001009507977869,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0201416015625,0.0,0.0,7.456197636201978e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0206604003906,0.0,0.0,0.0001009507468552,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02056884765625,0.0,0.0,0.0004788652877323,285.0120849609375,294.1499938964844,293.61474609375,291.8408508300781,294.9432067871094,293.69683837890625,285.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214623762294,8.373724824650708e-09,0.0010214539943262,-0.0209886562079191,0.0,0.0,0.0,-0.008964030072093,60.0,10.781091690063477,-0.0,-7.113843025763344e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,9.588742977939546e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,0.0001009743573376,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,7.45793804526329e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,0.0001009743064059,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,0.0004789770464412,285.0159606933594,294.1499938964844,293.5892639160156,291.8386535644531,294.9189147949219,293.6690979003906,285.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155855996727e-09,0.0010216919472441,-0.0210615471005439,0.0,0.0,0.0,-0.0089778285473585,60.0,10.760412216186523,-0.0,-7.117159128711138e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0236511230469,0.0,0.0,9.588742977939546e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231018066406,0.0,0.0,0.0001009743573376,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,7.45793804526329e-05,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233154296875,0.0,0.0,0.0001009743064059,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.023193359375,0.0,0.0,0.0004789770464412,285.0159606933594,294.1499938964844,293.5892639160156,291.8386535644531,294.9189147949219,293.6690979003906,285.74053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217003291472,8.40155855996727e-09,0.0010216919472441,-0.0210615471005439,0.0,0.0,0.0,-0.0089778285473585,60.0,10.760412216186523,-0.0,-7.117159128711138e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,9.590888657839967e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,0.000100996949186,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,7.459606422344223e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.0001009968982543,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0004790842358488,285.0198974609375,294.1499938964844,293.5643310546875,291.83807373046875,294.89459228515625,293.6420288085937,285.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.42824476876558e-09,0.0010219201212748,-0.0211314298212528,0.0,0.0,0.0,-0.0089910579845309,60.0,10.742635726928713,-0.0,-7.120338807453663e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,9.590888657839967e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0257873535156,0.0,0.0,0.000100996949186,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254821777344,0.0,0.0,7.459606422344223e-05,298.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260009765625,0.0,0.0,0.0001009968982543,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02587890625,0.0,0.0,0.0004790842358488,285.0198974609375,294.1499938964844,293.5643310546875,291.83807373046875,294.89459228515625,293.6420288085937,285.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928503178,8.42824476876558e-09,0.0010219201212748,-0.0211314298212528,0.0,0.0,0.0,-0.0089910579845309,60.0,10.742635726928713,-0.0,-7.120338807453663e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,9.591908747097476e-05,298.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0271911621094,0.0,0.0,0.0001010076957754,299.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,7.460399501724169e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0273742675781,0.0,0.0,0.0001010076375678,298.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,0.0004791351966559,285.0219116210937,294.1499938964844,293.55206298828125,291.8383483886719,294.8824462890625,293.6287841796875,285.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022036653012,8.440932397490997e-09,0.0010220282711088,-0.0211646575480699,0.0,0.0,0.0,-0.0089973462745547,60.0,10.735026359558104,-0.0,-7.121850842395362e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0290832519531,0.0,0.0,9.592904098099098e-05,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,0.0001010181731544,299.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282592773437,0.0,0.0,7.461173663614318e-05,298.4375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0001010181149467,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0286560058594,0.0,0.0,0.0004791849351022,285.02392578125,294.1499938964844,293.5399169921875,291.8389892578125,294.87030029296875,293.6156616210937,285.7570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221424745395,8.453311828304777e-09,0.001022133976221,-0.0211970750242471,0.0,0.0,0.0,-0.0090034827589988,60.0,10.727920532226562,-0.0,-7.123326639657537e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,9.594812581781298e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001010382620734,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,7.46265723137185e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,0.0001010382111417,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0004792802501469,285.0279846191406,294.1499938964844,293.5160827636719,291.84130859375,294.84600830078125,293.5897521972656,285.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477041291143905e-09,0.0010223375866189,-0.0212592165917158,0.0,0.0,0.0,-0.0090152490884065,60.0,10.714993476867676,-0.0,-7.126155310288598e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,9.594812581781298e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0313720703125,0.0,0.0,0.0001010382620734,299.1444396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,7.46265723137185e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,0.0001010382111417,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314636230469,0.0,0.0,0.0004792802501469,285.0279846191406,294.1499938964844,293.5160827636719,291.84130859375,294.84600830078125,293.5897521972656,285.7652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477041291143905e-09,0.0010223375866189,-0.0212592165917158,0.0,0.0,0.0,-0.0090152490884065,60.0,10.714993476867676,-0.0,-7.126155310288598e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,9.596522431820632e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,0.0001010562627925,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,7.463987276423723e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,0.0001010562118608,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.0004793656698893,285.0321350097656,294.1499938964844,293.4927673339844,291.8448791503906,294.8217163085937,293.5644836425781,285.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498302506154687e-09,0.0010225193109363,-0.0213148929178714,0.0,0.0,0.0,-0.009025789797306,60.0,10.704949378967283,-0.0,-7.12869052676979e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0347900390625,0.0,0.0,9.596522431820632e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,0.0001010562627925,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,7.463987276423723e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,0.0001010562118608,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,0.0004793656698893,285.0321350097656,294.1499938964844,293.4927673339844,291.8448791503906,294.8217163085937,293.5644836425781,285.7734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498302506154687e-09,0.0010225193109363,-0.0213148929178714,0.0,0.0,0.0,-0.009025789797306,60.0,10.704949378967283,-0.0,-7.12869052676979e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,9.59803510340862e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0001010721971397,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.465163798769936e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.000101072146208,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.000479441252537,285.03631591796875,294.1499938964844,293.4700012207031,291.849609375,294.7974853515625,293.539794921875,285.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226888116449,8.517112348727096e-09,0.001022680196911,-0.0213641487061977,0.0,0.0,0.0,-0.0090351141989231,60.0,10.697196006774902,-0.0,-7.130932999643846e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0377197265625,0.0,0.0,9.59803510340862e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0372009277344,0.0,0.0,0.0001010721971397,299.1390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,7.465163798769936e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0373840332031,0.0,0.0,0.000101072146208,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.000479441252537,285.03631591796875,294.1499938964844,293.4700012207031,291.849609375,294.7974853515625,293.539794921875,285.7815856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226888116449,8.517112348727096e-09,0.001022680196911,-0.0213641487061977,0.0,0.0,0.0,-0.0090351141989231,60.0,10.697196006774902,-0.0,-7.130932999643846e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.599397162673996e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0001010865307762,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,7.4662224506028e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,0.0001010864798445,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.0004795092681888,285.04058837890625,294.1499938964844,293.44781494140625,291.8553771972656,294.7732849121094,293.5155334472656,285.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022832817398,8.534031259443964e-09,0.0010228242026641,-0.0214084554463624,0.0,0.0,0.0,-0.0090434988960623,60.0,10.691469192504885,-0.0,-7.132950941013405e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0406799316406,0.0,0.0,9.599397162673996e-05,298.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,0.0001010865307762,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,7.4662224506028e-05,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403747558594,0.0,0.0,0.0001010864798445,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,0.0004795092681888,285.04058837890625,294.1499938964844,293.44781494140625,291.8553771972656,294.7732849121094,293.5155334472656,285.7897033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022832817398,8.534031259443964e-09,0.0010228242026641,-0.0214084554463624,0.0,0.0,0.0,-0.0090434988960623,60.0,10.691469192504885,-0.0,-7.132950941013405e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0422058105469,0.0,0.0,9.60002580541186e-05,298.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04168701171875,0.0,0.0,0.0001010931518976,299.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414123535156,0.0,0.0,7.466711394954473e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,0.0001010931009659,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.0004795407003257,285.042724609375,294.1499938964844,293.4369201660156,291.858642578125,294.7611694335937,293.50347900390625,285.79376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228998726233,8.541847229537325e-09,0.0010228913743048,-0.0214289221912622,0.0,0.0,0.0,-0.0090473741292953,60.0,10.68885612487793,-0.0,-7.133883173082722e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.043701171875,0.0,0.0,9.600534394849092e-05,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.043212890625,0.0,0.0,0.0001010985070024,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,7.467107207048684e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0001010984560707,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433044433594,0.0,0.0,0.0004795661079697,285.0448608398437,294.1499938964844,293.4261779785156,291.8620910644531,294.74908447265625,293.4916076660156,285.7978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229541221633,8.548164842636652e-09,0.0010229455074295,-0.0214454680681228,0.0,0.0,0.0,-0.0090505080297589,60.0,10.68685531616211,-0.0,-7.134637058925365e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,9.601294004824013e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0001011065032798,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,7.467697287211195e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0001011064523481,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,0.0004796040593646,285.0492248535156,294.1499938964844,293.4051513671875,291.86962890625,294.7249450683594,293.4684753417969,285.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023034681566,8.557581310242313e-09,0.0010230261832475,-0.0214701257646083,0.0,0.0,0.0,-0.0090551767498254,60.0,10.684480667114258,-0.0,-7.1357604269906e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467834472656,0.0,0.0,9.601294004824013e-05,298.6720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462951660156,0.0,0.0,0.0001011065032798,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0460205078125,0.0,0.0,7.467697287211195e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0464782714844,0.0,0.0,0.0001011064523481,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04638671875,0.0,0.0,0.0004796040593646,285.0492248535156,294.1499938964844,293.4051513671875,291.86962890625,294.7249450683594,293.4684753417969,285.805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023034681566,8.557581310242313e-09,0.0010230261832475,-0.0214701257646083,0.0,0.0,0.0,-0.0090551767498254,60.0,10.684480667114258,-0.0,-7.1357604269906e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.601817873772234e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001011120111797,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,7.468104013241827e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,0.000101111960248,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0004796302237082,285.0536499023437,294.1499938964844,293.3846740722656,291.8778686523437,294.7008972167969,293.4460144042969,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564064124527704e-09,0.001023081713356,-0.0214871019124984,0.0,0.0,0.0,-0.0090583898127079,60.0,10.683740615844728,-0.0,-7.13653349748711e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0499267578125,0.0,0.0,9.601817873772234e-05,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001011120111797,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,7.468104013241827e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04962158203125,0.0,0.0,0.000101111960248,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495300292969,0.0,0.0,0.0004796302237082,285.0536499023437,294.1499938964844,293.3846740722656,291.8778686523437,294.7008972167969,293.4460144042969,285.81396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564064124527704e-09,0.001023081713356,-0.0214871019124984,0.0,0.0,0.0,-0.0090583898127079,60.0,10.683740615844728,-0.0,-7.13653349748711e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.601987403584644e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001011137937894,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,7.468235708074644e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0001011137428577,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0004796386929228,285.0581359863281,294.1499938964844,293.36474609375,291.88671875,294.6768798828125,293.4242553710937,285.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231079068034,8.566136244780864e-09,0.0010230994084849,-0.0214925277978181,0.0,0.0,0.0,-0.0090594170615077,60.0,10.684303283691406,-0.0,-7.136780766359152e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,9.601987403584644e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526733398437,0.0,0.0,0.0001011137937894,299.1258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,7.468235708074644e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0001011137428577,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0004796386929228,285.0581359863281,294.1499938964844,293.36474609375,291.88671875,294.6768798828125,293.4242553710937,285.8219909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231079068034,8.566136244780864e-09,0.0010230994084849,-0.0214925277978181,0.0,0.0,0.0,-0.0090594170615077,60.0,10.684303283691406,-0.0,-7.136780766359152e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
