time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796780,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,9.601806959835812e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0001011118947644,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,7.46809528209269e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0001011118438327,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0004796296707354,285.06268310546875,294.1499938964844,293.345458984375,291.8960266113281,294.6529846191406,293.40313720703125,285.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230883490294,8.563846520814877e-09,0.0010230798507109,-0.0214865319430828,0.0,0.0,0.0,-0.0090582827106118,60.0,10.685846328735352,-0.0,-7.13650791794862e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.056396484375,0.0,0.0,9.601806959835812e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559387207031,0.0,0.0,0.0001011118947644,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,7.46809528209269e-05,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0001011118438327,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0559997558594,0.0,0.0,0.0004796296707354,285.06268310546875,294.1499938964844,293.345458984375,291.8960266113281,294.6529846191406,293.40313720703125,285.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230883490294,8.563846520814877e-09,0.0010230798507109,-0.0214865319430828,0.0,0.0,0.0,-0.0090582827106118,60.0,10.685846328735352,-0.0,-7.13650791794862e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580444335937,0.0,0.0,9.601571218809112e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,0.0001011094063869,299.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,7.467911200365052e-05,298.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577697753906,0.0,0.0,0.0001011093627312,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,0.0004796179127879,285.0649719238281,294.1499938964844,293.33599853515625,291.9008483886719,294.6410522460937,293.392822265625,285.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230629704892,8.560889774855696e-09,0.0010230543557554,-0.0214787907898426,0.0,0.0,0.0,-0.0090568158775568,60.0,10.686917304992676,-0.0,-7.136155488751683e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,9.601216879673302e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05926513671875,0.0,0.0,0.0001011056810966,299.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589904785156,0.0,0.0,7.467636169167235e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0001011056301649,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.059326171875,0.0,0.0,0.0004796002467628,285.0672912597656,294.1499938964844,293.32672119140625,291.90576171875,294.629150390625,293.3826599121094,285.83795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230251355096,8.556460429076651e-09,0.0010230165207758,-0.0214671902358531,0.0,0.0,0.0,-0.0090546198189258,60.0,10.688130378723145,-0.0,-7.135626844956279e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.600131306797266e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0001010942432912,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,7.466791430488229e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.0001010941923595,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,0.0004795459972228,285.07196044921875,294.1499938964844,293.30859375,291.9157409667969,294.60546875,293.3628845214844,285.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229091858491,8.542888174645213e-09,0.0010229005711153,-0.0214316491037607,0.0,0.0,0.0,-0.0090478928759694,60.0,10.690847396850586,-0.0,-7.13400751806148e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630798339844,0.0,0.0,9.600131306797266e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,0.0001010942432912,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,7.466791430488229e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06280517578125,0.0,0.0,0.0001010941923595,298.4962463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0627136230469,0.0,0.0,0.0004795459972228,285.07196044921875,294.1499938964844,293.30859375,291.9157409667969,294.60546875,293.3628845214844,285.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229091858491,8.542888174645213e-09,0.0010229005711153,-0.0214316491037607,0.0,0.0,0.0,-0.0090478928759694,60.0,10.690847396850586,-0.0,-7.13400751806148e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.5986615633592e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0001010787600534,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,7.465647649951279e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0001010787163977,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,0.0004794725973624,285.07666015625,294.1499938964844,293.29107666015625,291.9259338378906,294.58184814453125,293.3437194824219,285.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227523744106,8.524541073029468e-09,0.0010227437596768,-0.0213836021721363,0.0,0.0,0.0,-0.0090387975797057,60.0,10.693860054016112,-0.0,-7.131819046435339e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665283203125,0.0,0.0,9.5986615633592e-05,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.0001010787600534,299.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657958984375,0.0,0.0,7.465647649951279e-05,298.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,0.0001010787163977,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,0.0004794725973624,285.07666015625,294.1499938964844,293.29107666015625,291.9259338378906,294.58184814453125,293.3437194824219,285.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227523744106,8.524541073029468e-09,0.0010227437596768,-0.0213836021721363,0.0,0.0,0.0,-0.0090387975797057,60.0,10.693860054016112,-0.0,-7.131819046435339e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.596681775292382e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0001010579144349,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,7.464108057320118e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0001010578635032,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004793737025465,285.0814514160156,294.1499938964844,293.274169921875,291.9361572265625,294.5583801269531,293.3251953125,285.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225409641861,8.499833725750252e-09,0.0010225324658676,-0.0213189031928777,0.0,0.0,0.0,-0.0090265488252043,60.0,10.696861267089844,-0.0,-7.128873136252879e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07000732421875,0.0,0.0,9.596681775292382e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.069580078125,0.0,0.0,0.0001010579144349,299.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,7.464108057320118e-05,298.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,0.0001010578635032,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0004793737025465,285.0814514160156,294.1499938964844,293.274169921875,291.9361572265625,294.5583801269531,293.3251953125,285.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225409641861,8.499833725750252e-09,0.0010225324658676,-0.0213189031928777,0.0,0.0,0.0,-0.0090265488252043,60.0,10.696861267089844,-0.0,-7.128873136252879e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.594299626769498e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001010328196571,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,7.462254143320024e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001010327760013,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004792546969838,285.0862731933594,294.1499938964844,293.2578430175781,291.94635009765625,294.5350341796875,293.30731201171875,285.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222868295386,8.470112611291825e-09,0.0010222784476354,-0.021241070702672,0.0,0.0,0.0,-0.0090118143707513,60.0,10.699748039245604,-0.0,-7.125328949086909e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,9.594299626769498e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,0.0001010328196571,299.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,7.462254143320024e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732727050781,0.0,0.0,0.0001010327760013,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,0.0004792546969838,285.0862731933594,294.1499938964844,293.2578430175781,291.94635009765625,294.5350341796875,293.30731201171875,285.8696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222868295386,8.470112611291825e-09,0.0010222784476354,-0.021241070702672,0.0,0.0,0.0,-0.0090118143707513,60.0,10.699748039245604,-0.0,-7.125328949086909e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0753479003906,0.0,0.0,9.592940477887169e-05,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001010185078484,299.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,7.461197674274445e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0001010184641927,298.49334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,0.0004791868268512,285.0887145996094,294.1499938964844,293.2499389648437,291.9513854980469,294.5234375,293.2986145019531,285.8736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221417760476,8.453163502508687e-09,0.0010221332777291,-0.0211966875940561,0.0,0.0,0.0,-0.0090034119784832,60.0,10.701080322265623,-0.0,-7.12330887608914e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771484375,0.0,0.0,9.591477282810956e-05,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07672119140625,0.0,0.0,0.0001010030973702,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07647705078125,0.0,0.0,7.460058986907825e-05,298.3973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0001010030537145,298.492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0767822265625,0.0,0.0,0.0004791137180291,285.0911560058594,294.1499938964844,293.2421569824219,291.9563903808594,294.5118408203125,293.2900390625,285.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021985663101,8.434910547805431e-09,0.0010219772811979,-0.0211488865315914,0.0,0.0,0.0,-0.0089943632483482,60.0,10.702292442321776,-0.0,-7.121133194232243e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.588238754076885e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0001009689949569,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.457540050381795e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001009689440252,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004789519589394,285.0960998535156,294.1499938964844,293.2270812988281,291.9661865234375,294.4888000488281,293.27349853515625,285.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216403752565,8.394523298704826e-09,0.0010216319933533,-0.0210431236773729,0.0,0.0,0.0,-0.0089743426069617,60.0,10.704183578491213,-0.0,-7.11632068828294e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,9.588238754076885e-05,298.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08038330078125,0.0,0.0,0.0001009689949569,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08013916015625,0.0,0.0,7.457540050381795e-05,298.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,0.0001009689440252,298.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804443359375,0.0,0.0,0.0004789519589394,285.0960998535156,294.1499938964844,293.2270812988281,291.9661865234375,294.4888000488281,293.27349853515625,285.8854064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216403752565,8.394523298704826e-09,0.0010216319933533,-0.0210431236773729,0.0,0.0,0.0,-0.0089743426069617,60.0,10.704183578491213,-0.0,-7.11632068828294e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.584683721186592e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.000100931552879,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,7.454774458892643e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0001009315092233,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0004787743964698,285.10107421875,294.1499938964844,293.212646484375,291.9756164550781,294.4659423828125,293.25750732421875,285.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212613269686,8.350195201956012e-09,0.0010212530614808,-0.0209270380437374,0.0,0.0,0.0,-0.0089523671194911,60.0,10.705485343933104,-0.0,-7.111040645213508e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845031738281,0.0,0.0,9.584683721186592e-05,298.6505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,0.000100931552879,299.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838317871094,0.0,0.0,7.454774458892643e-05,298.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0842590332031,0.0,0.0,0.0001009315092233,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08416748046875,0.0,0.0,0.0004787743964698,285.10107421875,294.1499938964844,293.212646484375,291.9756164550781,294.4659423828125,293.25750732421875,285.8932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212613269686,8.350195201956012e-09,0.0010212530614808,-0.0209270380437374,0.0,0.0,0.0,-0.0089523671194911,60.0,10.705485343933104,-0.0,-7.111040645213508e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.580792539054528e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0001008905746857,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.451748388120905e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.00010089053103,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.00047858004109,285.10614013671875,294.1499938964844,293.1988220214844,291.9845886230469,294.4432373046875,293.2422180175781,285.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208464227616,8.301676679423053e-09,0.0010208381572738,-0.0207999795675277,0.0,0.0,0.0,-0.0089283138513565,60.0,10.705832481384276,-0.0,-7.105263222229041e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882568359375,0.0,0.0,9.580792539054528e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,0.0001008905746857,299.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,7.451748388120905e-05,298.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.00010089053103,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,0.00047858004109,285.10614013671875,294.1499938964844,293.1988220214844,291.9845886230469,294.4432373046875,293.2422180175781,285.901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208464227616,8.301676679423053e-09,0.0010208381572738,-0.0207999795675277,0.0,0.0,0.0,-0.0089283138513565,60.0,10.705832481384276,-0.0,-7.105263222229041e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.576649608789012e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0001008469407679,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.448525138897821e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001008469043881,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0004783730837516,285.1112060546875,294.1499938964844,293.1856689453125,291.9930114746094,294.42071533203125,293.2275390625,285.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204046266153,8.250021110711714e-09,0.0010203964775428,-0.0206647031009197,0.0,0.0,0.0,-0.0089027062058448,60.0,10.705219268798828,-0.0,-7.099115606479246e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,9.576649608789012e-05,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0001008469407679,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914306640625,0.0,0.0,7.448525138897821e-05,298.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001008469043881,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,0.0004783730837516,285.1112060546875,294.1499938964844,293.1856689453125,291.9930114746094,294.42071533203125,293.2275390625,285.908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204046266153,8.250021110711714e-09,0.0010203964775428,-0.0206647031009197,0.0,0.0,0.0,-0.0089027062058448,60.0,10.705219268798828,-0.0,-7.099115606479246e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,9.574491559760644e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,0.0001008242179523,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,7.446846575476229e-05,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001008241742965,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0004782652831636,285.11376953125,294.1499938964844,293.1793212890625,291.9969787597656,294.4095153808594,293.2204284667969,285.912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020174473524,8.223114633665318e-09,0.0010201662080362,-0.0205942392349243,0.0,0.0,0.0,-0.0088893668726086,60.0,10.704535484313965,-0.0,-7.09591390091191e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.572281123837456e-05,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09552001953125,0.0,0.0,0.0001008009421639,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,7.445127266691998e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956726074219,0.0,0.0,0.0001008008985081,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955810546875,0.0,0.0,0.0004781548923347,285.1163635253906,294.1499938964844,293.1731262207031,292.0007629394531,294.3983764648437,293.21343994140625,285.916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199388489127,8.195559786372542e-09,0.0010199306998401,-0.0205220784991979,0.0,0.0,0.0,-0.0088757071644067,60.0,10.703511238098145,-0.0,-7.09263616727185e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.56774820224382e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.000100753204606,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.441602065227926e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0001007531609502,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004779284645337,285.1215209960937,294.1499938964844,293.1612243652344,292.0077819824219,294.376220703125,293.20001220703125,285.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194556089118,8.139048546240701e-09,0.0010194474598392,-0.0203740838915109,0.0,0.0,0.0,-0.0088476920500397,60.0,10.700429916381836,-0.0,-7.085916564619765e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.56774820224382e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,0.000100753204606,299.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,7.441602065227926e-05,298.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995788574219,0.0,0.0,0.0001007531609502,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0004779284645337,285.1215209960937,294.1499938964844,293.1612243652344,292.0077819824219,294.376220703125,293.20001220703125,285.924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194556089118,8.139048546240701e-09,0.0010194474598392,-0.0203740838915109,0.0,0.0,0.0,-0.0088476920500397,60.0,10.700429916381836,-0.0,-7.085916564619765e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.56318326643668e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.000100705132354,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.438050670316443e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001007050886983,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0004777004360221,285.12677001953125,294.1499938964844,293.1499938964844,292.0138854980469,294.354248046875,293.1872253417969,285.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189688764512,8.082136737641576e-09,0.001018960843794,-0.0202250406146049,0.0,0.0,0.0,-0.0088194785639643,60.0,10.695913314819336,-0.0,-7.079152197775329e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.56318326643668e-05,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.000100705132354,299.0902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,7.438050670316443e-05,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1035461425781,0.0,0.0,0.0001007050886983,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,0.0004777004360221,285.12677001953125,294.1499938964844,293.1499938964844,292.0138854980469,294.354248046875,293.1872253417969,285.9323425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189688764512,8.082136737641576e-09,0.001018960843794,-0.0202250406146049,0.0,0.0,0.0,-0.0088194785639643,60.0,10.695913314819336,-0.0,-7.079152197775329e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.558931196806952e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001006603488349,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,7.434743747580796e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001006603124551,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0004774880362674,285.13201904296875,294.1499938964844,293.1401672363281,292.01910400390625,294.33251953125,293.1752319335937,285.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185153223574,8.029124920483355e-09,0.0010185072897002,-0.0200862064957618,0.0,0.0,0.0,-0.0087931975722312,60.0,10.69009017944336,-0.0,-7.072854657508287e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,9.558931196806952e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073913574219,0.0,0.0,0.0001006603488349,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,7.434743747580796e-05,298.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,0.0001006603124551,298.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0004774880362674,285.13201904296875,294.1499938964844,293.1401672363281,292.01910400390625,294.33251953125,293.1752319335937,285.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185153223574,8.029124920483355e-09,0.0010185072897002,-0.0200862064957618,0.0,0.0,0.0,-0.0087931975722312,60.0,10.69009017944336,-0.0,-7.072854657508287e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.555936412652954e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001006288075586,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.432413985952735e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0001006287711788,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0004773384425789,285.1373596191406,294.1499938964844,293.1323547363281,292.0234680175781,294.3110656738281,293.1643981933594,285.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181959951296,7.991776129756545e-09,0.0010181880788877,-0.0199883952736854,0.0,0.0,0.0,-0.0087746828794479,60.0,10.683490753173828,-0.0,-7.068419449751674e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.555936412652954e-05,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0001006288075586,299.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,7.432413985952735e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,0.0001006287711788,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11151123046875,0.0,0.0,0.0004773384425789,285.1373596191406,294.1499938964844,293.1323547363281,292.0234680175781,294.3110656738281,293.1643981933594,285.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181959951296,7.991776129756545e-09,0.0010181880788877,-0.0199883952736854,0.0,0.0,0.0,-0.0087746828794479,60.0,10.683490753173828,-0.0,-7.068419449751674e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138610839844,0.0,0.0,9.554784628562628e-05,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0001006166785373,299.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,7.431517587974668e-05,298.3780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.0001006166421575,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.000477280904306,285.1400146484375,294.1499938964844,293.1291809082031,292.0253601074219,294.3004455566406,293.159423828125,285.9518127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180734097957,7.977409843817895e-09,0.0010180654935538,-0.0199507698416709,0.0,0.0,0.0,-0.0087675619870424,60.0,10.680013656616213,-0.0,-7.066713436643114e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11590576171875,0.0,0.0,9.55388677539304e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11553955078125,0.0,0.0,0.0001006072270683,299.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11529541015625,0.0,0.0,7.430819823639467e-05,298.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001006071906886,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0004772360844071,285.1427001953125,294.1499938964844,293.1264343261719,292.0270690917969,294.2898864746094,293.15478515625,285.9556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179775999858,7.966210802123896e-09,0.001017969683744,-0.0199214406311512,0.0,0.0,0.0,-0.0087620094418525,60.0,10.676424980163574,-0.0,-7.065384011184507e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.552769915899262e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001005954618449,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.429951074300334e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001005954254651,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004771802923642,285.1481018066406,294.1499938964844,293.12225341796875,292.0299072265625,294.2690124511719,293.14654541015625,285.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178580414503,7.952261960042506e-09,0.0010178500087931,-0.0198849085718393,0.0,0.0,0.0,-0.0087550934404134,60.0,10.668946266174316,-0.0,-7.063728446610186e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1200561523437,0.0,0.0,9.552769915899262e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.0001005954618449,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,7.429951074300334e-05,298.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,0.0001005954254651,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.0004771802923642,285.1481018066406,294.1499938964844,293.12225341796875,292.0299072265625,294.2690124511719,293.14654541015625,285.96343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178580414503,7.952261960042506e-09,0.0010178500087931,-0.0198849085718393,0.0,0.0,0.0,-0.0087550934404134,60.0,10.668946266174316,-0.0,-7.063728446610186e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.552515257382764e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001005927770165,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.429752440657467e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001005927406367,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0004771675739903,285.153564453125,294.1499938964844,293.11968994140625,292.0321044921875,294.2484741210937,293.1397399902344,285.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178305674344,7.949058300482648e-09,0.0010178226511925,-0.0198765192180871,0.0,0.0,0.0,-0.0087535046041011,60.0,10.661070823669434,-0.0,-7.063347595703817e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.552515257382764e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238708496094,0.0,0.0,0.0001005927770165,299.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.429752440657467e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001005927406367,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0004771675739903,285.153564453125,294.1499938964844,293.11968994140625,292.0321044921875,294.2484741210937,293.1397399902344,285.9712219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178305674344,7.949058300482648e-09,0.0010178226511925,-0.0198765192180871,0.0,0.0,0.0,-0.0087535046041011,60.0,10.661070823669434,-0.0,-7.063347595703817e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.552996925776824e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.000100597848359,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,7.430127152474597e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0001005978119792,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.000477191642858,285.1590576171875,294.1499938964844,293.1185913085937,292.0336608886719,294.228271484375,293.1343688964844,285.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178816737607,7.955027747641452e-09,0.0010178736411035,-0.0198921542614698,0.0,0.0,0.0,-0.0087564643472433,60.0,10.652827262878418,-0.0,-7.064056717354107e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
