time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799120,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.552996925776824e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12811279296875,0.0,0.0,0.000100597848359,299.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,7.430127152474597e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0001005978119792,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,0.000477191642858,285.1590576171875,294.1499938964844,293.1185913085937,292.0336608886719,294.228271484375,293.1343688964844,285.9789428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178816737607,7.955027747641452e-09,0.0010178736411035,-0.0198921542614698,0.0,0.0,0.0,-0.0087564643472433,60.0,10.652827262878418,-0.0,-7.064056717354107e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.55415380303748e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.000100610028312,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,7.43102646083571e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001006099919322,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0004772494139615,285.1645812988281,294.1499938964844,293.1187744140625,292.03466796875,294.2084350585937,293.1304016113281,285.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180046083405,7.969406468077977e-09,0.0010179965756833,-0.0199298094958066,0.0,0.0,0.0,-0.0087635917589068,60.0,10.644201278686523,-0.0,-7.065763441005404e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,9.55415380303748e-05,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13238525390625,0.0,0.0,0.000100610028312,299.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,7.43102646083571e-05,298.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001006099919322,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,0.0004772494139615,285.1645812988281,294.1499938964844,293.1187744140625,292.03466796875,294.2084350585937,293.1304016113281,285.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180046083405,7.969406468077977e-09,0.0010179965756833,-0.0199298094958066,0.0,0.0,0.0,-0.0087635917589068,60.0,10.644201278686523,-0.0,-7.065763441005404e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,9.554957068758084e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0001006184829748,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,7.431650737999007e-05,298.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,0.000100618446595,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0004772895190399,285.1673889160156,294.1499938964844,293.11932373046875,292.03497314453125,294.1986389160156,293.1289367675781,285.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180901736021,7.979395810764345e-09,0.0010180822573602,-0.0199559703469276,0.0,0.0,0.0,-0.0087685454636812,60.0,10.639750480651855,-0.0,-7.066949336831385e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370849609375,0.0,0.0,9.555890574119984e-05,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0001006283127935,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365051269531,0.0,0.0,7.432376878568903e-05,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0001006282764137,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13677978515625,0.0,0.0,0.0004773361724801,285.170166015625,294.1499938964844,293.1201477050781,292.0351257324219,294.18896484375,293.1278076171875,285.99444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181895922869,7.991013184494022e-09,0.0010181815596297,-0.0199863947927951,0.0,0.0,0.0,-0.0087743047624826,60.0,10.63520622253418,-0.0,-7.068328500281498e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.558103192830458e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001006516104098,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.434097642544657e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.00010065157403,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0004774467088282,285.17578125,294.1499938964844,293.1224975585937,292.0351257324219,294.1698913574219,293.1264343261719,286.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184248676523,8.018548491861566e-09,0.0010184168349951,-0.0200585089623928,0.0,0.0,0.0,-0.0087879542261362,60.0,10.625835418701172,-0.0,-7.071598417951463e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,9.558103192830458e-05,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001006516104098,299.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408996582031,0.0,0.0,7.434097642544657e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,0.00010065157403,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,0.0004774467088282,285.17578125,294.1499938964844,293.1224975585937,292.0351257324219,294.1698913574219,293.1264343261719,286.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184248676523,8.018548491861566e-09,0.0010184168349951,-0.0200585089623928,0.0,0.0,0.0,-0.0087879542261362,60.0,10.625835418701172,-0.0,-7.071598417951463e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.560737817082554e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001006793536362,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,7.436146552208811e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0001006793172564,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0004775783163495,285.18145751953125,294.1499938964844,293.1257629394531,292.0346984863281,294.1512145996094,293.12628173828125,286.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051344480008993e-09,0.0010186972795054,-0.0201443973928689,0.0,0.0,0.0,-0.0088042123243212,60.0,10.616079330444336,-0.0,-7.0754936132289e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.560737817082554e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455078125,0.0,0.0,0.0001006793536362,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14532470703125,0.0,0.0,7.436146552208811e-05,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0001006793172564,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14556884765625,0.0,0.0,0.0004775783163495,285.18145751953125,294.1499938964844,293.1257629394531,292.0346984863281,294.1512145996094,293.12628173828125,286.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187053121626,8.051344480008993e-09,0.0010186972795054,-0.0201443973928689,0.0,0.0,0.0,-0.0088042123243212,60.0,10.616079330444336,-0.0,-7.0754936132289e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.563683852320536e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0001007103783194,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,7.438437751261517e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001007103419397,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0004777254944201,285.1871643066406,294.1499938964844,293.1297302246094,292.0339050292969,294.1329650878906,293.1271667480469,286.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190190514549,8.088025360564188e-09,0.0010190109023824,-0.0202404614537954,0.0,0.0,0.0,-0.0088223963975906,60.0,10.60595703125,-0.0,-7.079852082370054e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1503295898437,0.0,0.0,9.563683852320536e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499938964844,0.0,0.0,0.0001007103783194,299.0665588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497802734375,0.0,0.0,7.438437751261517e-05,298.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,0.0001007103419397,298.4818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500549316406,0.0,0.0,0.0004777254944201,285.1871643066406,294.1499938964844,293.1297302246094,292.0339050292969,294.1329650878906,293.1271667480469,286.0176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190190514549,8.088025360564188e-09,0.0010190109023824,-0.0202404614537954,0.0,0.0,0.0,-0.0088223963975906,60.0,10.60595703125,-0.0,-7.079852082370054e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.565323125571012e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0001007276296149,299.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,7.439712499035522e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,0.0001007276005111,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523742675781,0.0,0.0,0.0004778073634952,285.19012451171875,294.1499938964844,293.1320495605469,292.0333557128906,294.1236267089844,293.12799072265625,286.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191935580223,8.108428595221541e-09,0.0010191854089498,-0.0202938932925462,0.0,0.0,0.0,-0.0088325114920735,60.0,10.60054874420166,-0.0,-7.082277164727202e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5327453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.566864173393697e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,0.0001007438622764,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154296875,0.0,0.0,7.440910849254578e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001007438258966,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,0.0004778843431267,285.1929016113281,294.1499938964844,293.13427734375,292.03277587890625,294.11505126953125,293.1289367675781,286.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.12761857815758e-09,0.0010193494381383,-0.0203441511839628,0.0,0.0,0.0,-0.0088420249521732,60.0,10.595479011535645,-0.0,-7.084558006908992e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.568526729708536e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0001007613755064,299.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,7.44220451451838e-05,298.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,0.0001007613391266,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0004779674054589,285.19580078125,294.1499938964844,293.1367492675781,292.0321044921875,294.1062927246094,293.13018798828125,286.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195346549153,8.14832112894237e-09,0.0010195265058428,-0.0203983671963214,0.0,0.0,0.0,-0.0088522881269454,60.0,10.59007167816162,-0.0,-7.087019326945665e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,9.570208203513177e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,0.0001007790779112,299.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,7.443512004101649e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591796875,0.0,0.0,0.0001007790415314,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,0.0004780513991136,285.1986694335937,294.1499938964844,293.1392822265625,292.0313720703125,294.0975952148437,293.1316223144531,286.03302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197137016803,8.169255494294703e-09,0.0010197055526077,-0.0204531922936439,0.0,0.0,0.0,-0.0088626658543944,60.0,10.58457851409912,-0.0,-7.089508358149035e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.573590796208008e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.0001008146937238,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,7.446142262779176e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.000100814657344,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0004782203468494,285.2044982910156,294.1499938964844,293.1445617675781,292.0297546386719,294.0805053710937,293.1349182128906,286.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211365809529525e-09,0.0010200656251981,-0.0205634739249944,0.0,0.0,0.0,-0.008883542381227,60.0,10.57333278656006,-0.0,-7.09451626335067e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,9.573590796208008e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.0001008146937238,299.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,7.446142262779176e-05,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16375732421875,0.0,0.0,0.000100814657344,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0004782203468494,285.2044982910156,294.1499938964844,293.1445617675781,292.0297546386719,294.0805053710937,293.1349182128906,286.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200737742707,8.211365809529525e-09,0.0010200656251981,-0.0205634739249944,0.0,0.0,0.0,-0.008883542381227,60.0,10.57333278656006,-0.0,-7.09451626335067e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,9.576957381796092e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0001008501421893,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,7.448760879924521e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0001008501130854,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0004783885669894,285.2103576660156,294.1499938964844,293.1499938964844,292.0279541015625,294.0638122558594,293.1388244628906,286.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.25328960729621e-09,0.001020424067974,-0.0206732619553804,0.0,0.0,0.0,-0.0089043248444795,60.0,10.561691284179688,-0.0,-7.099504273355707e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,9.576957381796092e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,0.0001008501421893,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680908203125,0.0,0.0,7.448760879924521e-05,298.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683959960937,0.0,0.0,0.0001008501130854,298.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,0.0004783885669894,285.2103576660156,294.1499938964844,293.1499938964844,292.0279541015625,294.0638122558594,293.1388244628906,286.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204323334619,8.25328960729621e-09,0.001020424067974,-0.0206732619553804,0.0,0.0,0.0,-0.0089043248444795,60.0,10.561691284179688,-0.0,-7.099504273355707e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.580206096870823e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.000100884353742,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,7.451287820003927e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0001008843173622,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.000478550849948,285.2162475585937,294.1499938964844,293.1554260253906,292.0260009765625,294.0475158691406,293.14312744140625,286.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207783197984,8.293738140707774e-09,0.0010207699378952,-0.020779188722372,0.0,0.0,0.0,-0.0089243771508336,60.0,10.549673080444336,-0.0,-7.10431820039048e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.580206096870823e-05,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,0.000100884353742,299.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,7.451287820003927e-05,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.173095703125,0.0,0.0,0.0001008843173622,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.000478550849948,285.2162475585937,294.1499938964844,293.1554260253906,292.0260009765625,294.0475158691406,293.14312744140625,286.0560913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207783197984,8.293738140707774e-09,0.0010207699378952,-0.020779188722372,0.0,0.0,0.0,-0.0089243771508336,60.0,10.549673080444336,-0.0,-7.10431820039048e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.583216888131574e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0001009160550893,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,7.45362849556841e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0001009160187095,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.00047870122944,285.2221984863281,294.1499938964844,293.16070556640625,292.02398681640625,294.0316162109375,293.147705078125,286.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210988111793,8.331217493662281e-09,0.0010210904292762,-0.0208773408085107,0.0,0.0,0.0,-0.0089429579675197,60.0,10.537250518798828,-0.0,-7.108780408771055e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1780090332031,0.0,0.0,9.583216888131574e-05,298.6168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0001009160550893,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,7.45362849556841e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17779541015625,0.0,0.0,0.0001009160187095,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.177734375,0.0,0.0,0.00047870122944,285.2221984863281,294.1499938964844,293.16070556640625,292.02398681640625,294.0316162109375,293.147705078125,286.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210988111793,8.331217493662281e-09,0.0010210904292762,-0.0208773408085107,0.0,0.0,0.0,-0.0089429579675197,60.0,10.537250518798828,-0.0,-7.108780408771055e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803894042969,0.0,0.0,9.584645158611238e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,0.0001009310944937,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,7.454739534296095e-05,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18017578125,0.0,0.0,0.0001009310581139,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.0004787725629284,285.2251892089844,294.1499938964844,293.16326904296875,292.02294921875,294.0238342285156,293.1500549316406,286.0675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212507331743,8.348999713803096e-09,0.0010212423512712,-0.0209239087998867,0.0,0.0,0.0,-0.0089517720043659,60.0,10.530912399291992,-0.0,-7.110898536666356e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.585976658854634e-05,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.000100945115264,299.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,7.455774903064594e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,0.0001009450788842,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824951171875,0.0,0.0,0.000478839065181,285.2281799316406,294.1499938964844,293.16571044921875,292.0219421386719,294.01611328125,293.1524353027344,286.0714416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021392410621,8.365574011293121e-09,0.0010213841451331,-0.020967312157154,0.0,0.0,0.0,-0.0089599890634417,60.0,10.524479866027832,-0.0,-7.112872424386296e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.588335524313152e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0001009699553833,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,7.457609899574891e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0001009699262795,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0004789569356944,285.2341613769531,294.1499938964844,293.1702575683594,292.0199279785156,294.0009460449219,293.1571044921875,286.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216438677161,8.394943407097344e-09,0.001021635485813,-0.0210442226380109,0.0,0.0,0.0,-0.0089745493605732,60.0,10.511351585388184,-0.0,-7.11637113681718e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,9.588335524313152e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.187255859375,0.0,0.0,0.0001009699553833,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,7.457609899574891e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.0001009699262795,298.478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0004789569356944,285.2341613769531,294.1499938964844,293.1702575683594,292.0199279785156,294.0009460449219,293.1571044921875,286.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216438677161,8.394943407097344e-09,0.001021635485813,-0.0210442226380109,0.0,0.0,0.0,-0.0089745493605732,60.0,10.511351585388184,-0.0,-7.11637113681718e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.590213448973373e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0001009897241601,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,7.459070184268057e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0001009896950563,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.0004790507082361,285.2402038574219,294.1499938964844,293.1742553710937,292.0179748535156,293.9861145019531,293.1615905761719,286.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218436364084,8.418307828605975e-09,0.0010218352545052,-0.0211054105311632,0.0,0.0,0.0,-0.0089861322194337,60.0,10.497833251953123,-0.0,-7.119155043255887e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924133300781,0.0,0.0,9.590213448973373e-05,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0001009897241601,299.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,7.459070184268057e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,0.0001009896950563,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.192138671875,0.0,0.0,0.0004790507082361,285.2402038574219,294.1499938964844,293.1742553710937,292.0179748535156,293.9861145019531,293.1615905761719,286.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218436364084,8.418307828605975e-09,0.0010218352545052,-0.0211054105311632,0.0,0.0,0.0,-0.0089861322194337,60.0,10.497833251953123,-0.0,-7.119155043255887e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.591523848939688e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0001010035193758,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,7.460088818334043e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0001010034902719,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0004791161627508,285.24627685546875,294.1499938964844,293.177490234375,292.0161437988281,293.9715881347656,293.165771484375,286.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219831019639,8.434606790785892e-09,0.0010219746036455,-0.0211480911821126,0.0,0.0,0.0,-0.0089942123740911,60.0,10.48395538330078,-0.0,-7.12109695655272e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.5213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.591523848939688e-05,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,0.0001010035193758,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,7.460088818334043e-05,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0001010034902719,298.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0004791161627508,285.24627685546875,294.1499938964844,293.177490234375,292.0161437988281,293.9715881347656,293.165771484375,286.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219831019639,8.434606790785892e-09,0.0010219746036455,-0.0211480911821126,0.0,0.0,0.0,-0.0089942123740911,60.0,10.48395538330078,-0.0,-7.12109695655272e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.591990965418518e-05,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001010084379231,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.460451888618991e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0001010084088193,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0004791395331267,285.2499389648437,294.1499938964844,293.17901611328125,292.01513671875,293.9630126953125,293.1680908203125,286.0990295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220325784757,8.440412813115472e-09,0.0010220240801572,-0.021163297817111,0.0,0.0,0.0,-0.0089970901608467,60.0,10.475448608398438,-0.0,-7.12178902517735e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.592173591954634e-05,298.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001010103660519,299.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20172119140625,0.0,0.0,7.460594497388229e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020263671875,0.0,0.0,0.0001010103296721,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20196533203125,0.0,0.0,0.0004791486426256,285.2523803710937,294.1499938964844,293.17987060546875,292.0144958496094,293.9573669433594,293.16949462890625,286.1020812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220521362498,8.442679444442547e-09,0.0010220436379313,-0.0211692322045564,0.0,0.0,0.0,-0.0089982142671942,60.0,10.469720840454102,-0.0,-7.12205903141694e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,9.592191054252908e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001010105479508,299.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,7.460608321707696e-05,298.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.000101010518847,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0004791495448444,285.2554626464844,294.1499938964844,293.1806945800781,292.0137634277344,293.95037841796875,293.1711120605469,286.1058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022053649649,8.442887278192757e-09,0.0010220452677458,-0.02116977609694,0.0,0.0,0.0,-0.0089983167126774,60.0,10.462453842163086,-0.0,-7.12208390041269e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.592026617610828e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0001010088162729,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,7.460480264853686e-05,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,0.0001010087871691,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004791413375642,285.258544921875,294.1499938964844,293.18121337890625,292.0130920410156,293.9434509277344,293.17254638671875,286.1097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220359545201,8.440825816080633e-09,0.0010220274562016,-0.0211643762886524,0.0,0.0,0.0,-0.0089972941204905,60.0,10.455111503601074,-0.0,-7.121838052626117e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.591146954335272e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0001009995467029,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,7.459795597242191e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,0.0001009995175991,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,0.0004790973616763,285.26470947265625,294.1499938964844,293.1814270019531,292.011962890625,293.9297790527344,293.1748962402344,286.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219423566013,8.429836384493683e-09,0.0010219339746981,-0.0211355984210968,0.0,0.0,0.0,-0.0089918477460742,60.0,10.440216064453123,-0.0,-7.120528522364111e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.591146954335272e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,0.0001009995467029,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,7.459795597242191e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21197509765625,0.0,0.0,0.0001009995175991,298.47711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,0.0004790973616763,285.26470947265625,294.1499938964844,293.1814270019531,292.011962890625,293.9297790527344,293.1748962402344,286.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219423566013,8.429836384493683e-09,0.0010219339746981,-0.0211355984210968,0.0,0.0,0.0,-0.0089918477460742,60.0,10.440216064453123,-0.0,-7.120528522364111e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.58924210863188e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001009794868878,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,7.458314212271944e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0001009794577839,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0004790022503584,285.2709045410156,294.1499938964844,293.1802978515625,292.0111694335937,293.91632080078125,293.1763000488281,286.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217392118647,8.406082052658803e-09,0.0010217308299615,-0.0210733916610479,0.0,0.0,0.0,-0.0089800721034407,60.0,10.424941062927246,-0.0,-7.117697720104843e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171630859375,0.0,0.0,9.58924210863188e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001009794868878,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,7.458314212271944e-05,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,0.0001009794577839,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169189453125,0.0,0.0,0.0004790022503584,285.2709045410156,294.1499938964844,293.1802978515625,292.0111694335937,293.91632080078125,293.1763000488281,286.1249694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217392118647,8.406082052658803e-09,0.0010217308299615,-0.0210733916610479,0.0,0.0,0.0,-0.0089800721034407,60.0,10.424941062927246,-0.0,-7.117697720104843e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
