time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.586382657289504e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0001009493716992,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.456089224433526e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0001009493425954,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0004788593796547,285.2771301269531,294.1499938964844,293.177734375,292.0107421875,293.903076171875,293.1766967773437,286.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214343201369,8.370424353643102e-09,0.0010214259382337,-0.0209800153970718,0.0,0.0,0.0,-0.0089623956009745,60.0,10.409364700317385,-0.0,-7.113450095630469e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22222900390625,0.0,0.0,9.586382657289504e-05,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2219543457031,0.0,0.0,0.0001009493716992,299.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,7.456089224433526e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,0.0001009493425954,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22198486328125,0.0,0.0,0.0004788593796547,285.2771301269531,294.1499938964844,293.177734375,292.0107421875,293.903076171875,293.1766967773437,286.1325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214343201369,8.370424353643102e-09,0.0010214259382337,-0.0209800153970718,0.0,0.0,0.0,-0.0089623956009745,60.0,10.409364700317385,-0.0,-7.113450095630469e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.582388156559318e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,0.0001009073021123,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,7.45298239053227e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001009072730084,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0004786598437931,285.2833557128906,294.1499938964844,293.1735534667969,292.0107727050781,293.8899841308594,293.1758728027344,286.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210084728896,8.320630406899454e-09,0.0010210002074018,-0.0208496134728193,0.0,0.0,0.0,-0.0089377099648118,60.0,10.39346694946289,-0.0,-7.107519905957815e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273254394531,0.0,0.0,9.582388156559318e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,0.0001009073021123,299.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22686767578125,0.0,0.0,7.45298239053227e-05,298.32586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271423339844,0.0,0.0,0.0001009072730084,298.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0004786598437931,285.2833557128906,294.1499938964844,293.1735534667969,292.0107727050781,293.8899841308594,293.1758728027344,286.14019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210084728896,8.320630406899454e-09,0.0010210002074018,-0.0208496134728193,0.0,0.0,0.0,-0.0089377099648118,60.0,10.39346694946289,-0.0,-7.107519905957815e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,9.579888865118846e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0001008809849736,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294311523437,0.0,0.0,7.45103825465776e-05,298.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0001008809558697,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0004785350174643,285.2864990234375,294.1499938964844,293.1708374023437,292.0109558105469,293.8835144042969,293.17486572265625,286.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207418818026,8.289481101542151e-09,0.0010207336163148,-0.0207680407911539,0.0,0.0,0.0,-0.0089222667738795,60.0,10.385387420654297,-0.0,-7.103811583419883e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2324523925781,0.0,0.0,9.577129094395788e-05,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,0.0001008519320748,299.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,7.448891847161576e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.000100851902971,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.0004783971817232,285.2896423339844,294.1499938964844,293.16766357421875,292.0112609863281,293.8770751953125,293.1735534667969,286.1477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204474674537,8.255089056774523e-09,0.0010204392019659,-0.0206779744476079,0.0,0.0,0.0,-0.0089052161201834,60.0,10.377249717712402,-0.0,-7.099718857261905e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.570840484229848e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0001007856990327,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.44400022085756e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001007856699288,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004780830349773,285.29595947265625,294.1499938964844,293.15985107421875,292.0122985839844,293.8642272949219,293.1700744628906,286.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197778465226,8.176705534879147e-09,0.0010197695810347,-0.0204727035015821,0.0,0.0,0.0,-0.0088663613423705,60.0,10.36081600189209,-0.0,-7.090394404940525e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.570840484229848e-05,298.6029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,0.0001007856990327,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,7.44400022085756e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374267578125,0.0,0.0,0.0001007856699288,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004780830349773,285.29595947265625,294.1499938964844,293.15985107421875,292.0122985839844,293.8642272949219,293.1700744628906,286.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197778465226,8.176705534879147e-09,0.0010197695810347,-0.0204727035015821,0.0,0.0,0.0,-0.0088663613423705,60.0,10.36081600189209,-0.0,-7.090394404940525e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,9.563111962052062e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.0001007043174467,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,7.437989552272484e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0001007042883429,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,0.0004776970017701,285.3022766113281,294.1499938964844,293.1499938964844,292.0138854980469,293.8514404296875,293.1649780273437,286.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189542081207,8.080398572474223e-09,0.0010189460590481,-0.0202204883098602,0.0,0.0,0.0,-0.0088186180219054,60.0,10.344250679016112,-0.0,-7.07894614038196e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427673339844,0.0,0.0,9.563111962052062e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,0.0001007043174467,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,7.437989552272484e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,0.0001007042883429,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,0.0004776970017701,285.3022766113281,294.1499938964844,293.1499938964844,292.0138854980469,293.8514404296875,293.1649780273437,286.1629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189542081207,8.080398572474223e-09,0.0010189460590481,-0.0202204883098602,0.0,0.0,0.0,-0.0088186180219054,60.0,10.344250679016112,-0.0,-7.07894614038196e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.554278221912682e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001006112943287,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,7.43111886549741e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0001006112652248,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0004772557294927,285.30859375,294.1499938964844,293.1386413574219,292.01715087890625,293.8387145996094,293.1583251953125,286.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018012757413,7.970313298244491e-09,0.0010180047247558,-0.0199321843683719,0.0,0.0,0.0,-0.0087640434503555,60.0,10.328523635864258,-0.0,-7.065870732958501e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,9.554278221912682e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0001006112943287,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,7.43111886549741e-05,298.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,0.0001006112652248,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477722167969,0.0,0.0,0.0004772557294927,285.30859375,294.1499938964844,293.1386413574219,292.01715087890625,293.8387145996094,293.1583251953125,286.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018012757413,7.970313298244491e-09,0.0010180047247558,-0.0199321843683719,0.0,0.0,0.0,-0.0087640434503555,60.0,10.328523635864258,-0.0,-7.065870732958501e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.547843364998698e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,0.0001005435260594,299.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511291503906,0.0,0.0,7.426113734254614e-05,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0001005434969556,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513122558594,0.0,0.0,0.0004769343067891,285.3129272460937,294.1499938964844,293.1304016113281,292.0208740234375,293.8300476074219,293.1529541015625,286.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173268383368,7.890121445086606e-09,0.001017318922095,-0.0197221655398607,0.0,0.0,0.0,-0.0087242890149354,60.0,10.319339752197266,-0.0,-7.056354434098466e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,9.544753993395716e-05,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529602050781,0.0,0.0,0.000100510987977,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528076171875,0.0,0.0,7.423710485454649e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0001005109661491,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,0.0004767799691762,285.3149719238281,294.1499938964844,293.1263732910156,292.0230407714844,293.82598876953125,293.1503601074219,286.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016997732222,7.851621575127865e-09,0.0010169899323955,-0.0196213368326425,0.0,0.0,0.0,-0.0087052034214138,60.0,10.315282821655272,-0.0,-7.051787775935736e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,9.539670281810686e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001004574587568,299.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25543212890625,0.0,0.0,7.419756730087101e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25567626953125,0.0,0.0,0.000100457429653,298.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0004765260382555,285.3181457519531,294.1499938964844,293.11993408203125,292.02685546875,293.81964111328125,293.1458435058594,286.1819152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164559353142,7.788273137521173e-09,0.0010164481354877,-0.0194554273039102,0.0,0.0,0.0,-0.0086737982928752,60.0,10.310103416442873,-0.0,-7.044276628676016e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25848388671875,0.0,0.0,9.534458513371646e-05,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,0.0001004025689326,299.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2580871582031,0.0,0.0,7.415702566504478e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0001004025398287,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,0.0004762656753882,285.32135009765625,294.1499938964844,293.1132507324219,292.0312194824219,293.8132629394531,293.1410522460937,286.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159001685678,7.723322426045343e-09,0.0010158924851566,-0.0192853212356567,0.0,0.0,0.0,-0.0086415987461805,60.0,10.305631637573242,-0.0,-7.036580029762264e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.523691551294178e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0001002891876851,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,7.407327939290553e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0001002891585812,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0004757278657052,285.3277282714844,294.1499938964844,293.0993347167969,292.0414733886719,293.8005676269531,293.1309509277344,286.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147532448172,7.589155082143861e-09,0.001014745561406,-0.018933929502964,0.0,0.0,0.0,-0.0085750874131917,60.0,10.298276901245115,-0.0,-7.020693715276138e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637939453125,0.0,0.0,9.523691551294178e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,0.0001002891876851,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,7.407327939290553e-05,298.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0001002891585812,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0004757278657052,285.3277282714844,294.1499938964844,293.0993347167969,292.0414733886719,293.8005676269531,293.1309509277344,286.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147532448172,7.589155082143861e-09,0.001014745561406,-0.018933929502964,0.0,0.0,0.0,-0.0085750874131917,60.0,10.298276901245115,-0.0,-7.020693715276138e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.512238466413692e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0001001685814117,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.398419984383509e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0001001685523078,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0004751557426061,285.33416748046875,294.1499938964844,293.0845947265625,292.05352783203125,293.7878112792969,293.119873046875,286.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135326301679,7.446437244595927e-09,0.0010135251795873,-0.0185601375997066,0.0,0.0,0.0,-0.0085043366998434,60.0,10.29393482208252,-0.0,-7.003815483130893e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,9.512238466413692e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,0.0001001685814117,299.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.398419984383509e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.0001001685523078,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,0.0004751557426061,285.33416748046875,294.1499938964844,293.0845947265625,292.05352783203125,293.7878112792969,293.119873046875,286.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135326301679,7.446437244595927e-09,0.0010135251795873,-0.0185601375997066,0.0,0.0,0.0,-0.0085043366998434,60.0,10.29393482208252,-0.0,-7.003815483130893e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.5002593297977e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001000424308585,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,7.389102393062785e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0001000424090307,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,0.0004745573678519,285.340576171875,294.1499938964844,293.069091796875,292.0671691894531,293.7750549316406,293.10797119140625,286.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012256136164,7.297165094399816e-09,0.0010122488019987,-0.0181691702455282,0.0,0.0,0.0,-0.0084303356707096,60.0,10.292128562927246,-0.0,-6.986183365143006e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.5002593297977e-05,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001000424308585,299.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740173339844,0.0,0.0,7.389102393062785e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,0.0001000424090307,298.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,0.0004745573678519,285.340576171875,294.1499938964844,293.069091796875,292.0671691894531,293.7750549316406,293.10797119140625,286.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012256136164,7.297165094399816e-09,0.0010122488019987,-0.0181691702455282,0.0,0.0,0.0,-0.0084303356707096,60.0,10.292128562927246,-0.0,-6.986183365143006e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,9.487781062489375e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,9.99110343400389e-05,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,7.379397720796987e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.991100523620844e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0004739340802188,285.3470153808594,294.1499938964844,293.0528564453125,292.0820617675781,293.76220703125,293.0952453613281,286.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109264403581,7.141682356603951e-09,0.0010109193390235,-0.0177619252353906,0.0,0.0,0.0,-0.0083532566204667,60.0,10.29246997833252,-0.0,-6.967841414962096e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27978515625,0.0,0.0,9.487781062489375e-05,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,9.99110343400389e-05,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,7.379397720796987e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.991100523620844e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,0.0004739340802188,285.3470153808594,294.1499938964844,293.0528564453125,292.0820617675781,293.76220703125,293.0952453613281,286.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109264403581,7.141682356603951e-09,0.0010109193390235,-0.0177619252353906,0.0,0.0,0.0,-0.0083532566204667,60.0,10.29246997833252,-0.0,-6.967841414962096e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,9.481325832894072e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,9.984305506804958e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,7.37437658244744e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823181152344,0.0,0.0,9.984303324017674e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28228759765625,0.0,0.0,0.0004736116388812,285.3502502441406,294.1499938964844,293.0444641113281,292.0899353027344,293.7557983398437,293.08856201171875,286.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102385422214,7.061246254380649e-09,0.0010102314408868,-0.0175512433052063,0.0,0.0,0.0,-0.0083133801817893,60.0,10.293499946594238,-0.0,-6.95836206432432e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,9.474792022956537e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,9.977424633689223e-05,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,7.369295053649694e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,9.97742245090194e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.0004732852685265,285.3534851074219,294.1499938964844,293.0359191894531,292.0980224609375,293.74932861328125,293.08172607421875,286.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095420293509,6.9798291590927874e-09,0.0010095350444316,-0.0173379890620708,0.0,0.0,0.0,-0.0082730175927281,60.0,10.294866561889648,-0.0,-6.948774000647975e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,9.46152867982164e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,9.963457705453038e-05,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,7.358978473348543e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,9.963455522665754e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0004726227198261,285.3599548339844,294.1499938964844,293.018310546875,292.1147766113281,293.73638916015625,293.06768798828125,286.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081288637593,6.814557806933408e-09,0.0010081221116706,-0.0169050879776477,0.0,0.0,0.0,-0.0081910863518714,60.0,10.298216819763184,-0.0,-6.929330709226633e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,9.46152867982164e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,9.963457705453038e-05,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,7.358978473348543e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904357910156,0.0,0.0,9.963455522665754e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0004726227198261,285.3599548339844,294.1499938964844,293.018310546875,292.1147766113281,293.73638916015625,293.06768798828125,286.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081288637593,6.814557806933408e-09,0.0010081221116706,-0.0169050879776477,0.0,0.0,0.0,-0.0081910863518714,60.0,10.298216819763184,-0.0,-6.929330709226633e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,9.447840420762076e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,9.94904330582358e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,7.34833229216747e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,9.949040395440534e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,0.0004719389835372,285.3664245605469,294.1499938964844,293.00006103515625,292.1320495605469,293.723388671875,293.05303955078125,286.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066702961921,6.643995575927875e-09,0.0010066636605188,-0.0164583195000886,0.0,0.0,0.0,-0.0081065315753221,60.0,10.30259609222412,-0.0,-6.909292693535464e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959899902344,0.0,0.0,9.447840420762076e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,9.94904330582358e-05,299.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,7.34833229216747e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,9.949040395440534e-05,298.47442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,0.0004719389835372,285.3664245605469,294.1499938964844,293.00006103515625,292.1320495605469,293.723388671875,293.05303955078125,286.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066702961921,6.643995575927875e-09,0.0010066636605188,-0.0164583195000886,0.0,0.0,0.0,-0.0081065315753221,60.0,10.30259609222412,-0.0,-6.909292693535464e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,9.433846571482718e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,9.934306581271812e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,7.337447459576651e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,9.934304398484528e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0004712399386335,285.3729248046875,294.1499938964844,292.9812316894531,292.1496276855469,293.7102966308594,293.0378723144531,286.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051790159195,6.469626168126297e-09,0.0010051726130768,-0.0160015672445297,0.0,0.0,0.0,-0.008020089007914,60.0,10.307624816894531,-0.0,-6.888838299801138e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,9.433846571482718e-05,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012084960937,0.0,0.0,9.934306581271812e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,7.337447459576651e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,9.934304398484528e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3012390136719,0.0,0.0,0.0004712399386335,285.3729248046875,294.1499938964844,292.9812316894531,292.1496276855469,293.7102966308594,293.0378723144531,286.2458190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051790159195,6.469626168126297e-09,0.0010051726130768,-0.0160015672445297,0.0,0.0,0.0,-0.008020089007914,60.0,10.307624816894531,-0.0,-6.888838299801138e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056030273437,0.0,0.0,9.423010487807916e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,9.922895696945488e-05,299.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30523681640625,0.0,0.0,7.329019717872143e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.922893514158204e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,0.0004706986655946,285.3778686523437,294.1499938964844,292.96649169921875,292.1630249023437,293.70025634765625,293.02593994140625,286.25152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040242923423,6.334604840674274e-09,0.0010040180059149,-0.015647878870368,0.0,0.0,0.0,-0.0079531529918313,60.0,10.31161403656006,-0.0,-6.873020197417645e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,9.419588604941964e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,9.919291915139183e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065490722656,0.0,0.0,7.326358172576874e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067626953125,0.0,0.0,9.9192897323519e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30670166015625,0.0,0.0,0.0004705277387984,285.3794250488281,294.1499938964844,292.9617919921875,292.167236328125,293.69708251953125,293.0221862792969,286.2532958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036596795544,6.291965615190521e-09,0.001003653393127,-0.0155361862853169,0.0,0.0,0.0,-0.0079320156946778,60.0,10.312873840332031,-0.0,-6.86802863469893e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,9.41235339269042e-05,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,9.911673259921372e-05,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,7.320730219362304e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.911670349538326e-05,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0004701663274317,285.3826904296875,294.1499938964844,292.9518737792969,292.17596435546875,293.6904602050781,293.0140991210937,286.2570495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028886608779,6.201811508788069e-09,0.0010028824908658,-0.0153000224381685,0.0,0.0,0.0,-0.007887321524322,60.0,10.315407752990724,-0.0,-6.857480627786573e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.405086893821137e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,9.904021135298537e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,7.315078255487606e-05,298.3180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,9.904018952511252e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31219482421875,0.0,0.0,0.0004698033444583,285.38592529296875,294.1499938964844,292.9418334960937,292.18463134765625,293.68377685546875,293.00592041015625,286.2607727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021142661571,6.111267936148579e-09,0.001002108096145,-0.0150628378614783,0.0,0.0,0.0,-0.0078424355015158,60.0,10.317852020263672,-0.0,-6.846895672651955e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.390481136506423e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,9.888640488497912e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,7.303718302864581e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,9.888638305710629e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0004690737696364,285.3924560546875,294.1499938964844,292.9213562011719,292.2015686035156,293.6703796386719,292.9894104003906,286.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005580261349,5.929279733862813e-09,0.0010005520889535,-0.0145860984921455,0.0,0.0,0.0,-0.0077522159554064,60.0,10.322446823120115,-0.0,-6.825644049968106e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,9.390481136506423e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,9.888640488497912e-05,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,7.303718302864581e-05,298.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,9.888638305710629e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0004690737696364,285.3924560546875,294.1499938964844,292.9213562011719,292.2015686035156,293.6703796386719,292.9894104003906,286.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005580261349,5.929279733862813e-09,0.0010005520889535,-0.0145860984921455,0.0,0.0,0.0,-0.0077522159554064,60.0,10.322446823120115,-0.0,-6.825644049968106e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.375729860039428e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,9.873106318991633e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,7.292244845302776e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,9.873103408608586e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0004683368897531,285.39898681640625,294.1499938964844,292.900390625,292.2178039550781,293.6568603515625,292.9725036621094,286.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989860700443,5.7454707658166634e-09,0.0009989802492782,-0.0141045786440372,0.0,0.0,0.0,-0.0076610939577221,60.0,10.325982093811035,-0.0,-6.80421408105758e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
