time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.375729860039428e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,9.873106318991633e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,7.292244845302776e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232727050781,0.0,0.0,9.873103408608586e-05,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0004683368897531,285.39898681640625,294.1499938964844,292.900390625,292.2178039550781,293.6568603515625,292.9725036621094,286.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989860700443,5.7454707658166634e-09,0.0009989802492782,-0.0141045786440372,0.0,0.0,0.0,-0.0076610939577221,60.0,10.325982093811035,-0.0,-6.80421408105758e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,9.360908006783576e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.857497934717684e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,7.280716818058863e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,9.8574957519304e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0004675965465139,285.4055480957031,294.1499938964844,292.8789978027344,292.2331237792969,293.64324951171875,292.95526123046875,286.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974066633731,5.560793603365255e-09,0.0009974010754376,-0.0136207761242985,0.0,0.0,0.0,-0.0075695416890084,60.0,10.328160285949709,-0.0,-6.782715900044424e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,9.360908006783576e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,9.857497934717684e-05,299.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,7.280716818058863e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,9.8574957519304e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0004675965465139,285.4055480957031,294.1499938964844,292.8789978027344,292.2331237792969,293.64324951171875,292.95526123046875,286.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974066633731,5.560793603365255e-09,0.0009974010754376,-0.0136207761242985,0.0,0.0,0.0,-0.0075695416890084,60.0,10.328160285949709,-0.0,-6.782715900044424e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,9.34606505325064e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,9.841867722570896e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,7.269172056112438e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,9.84186481218785e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.0004668550973292,285.4120788574219,294.1499938964844,292.857177734375,292.24725341796875,293.6294860839844,292.937744140625,286.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375845102406629e-09,0.0009958195732906,-0.0131362527608871,0.0,0.0,0.0,-0.0074778543785214,60.0,10.328607559204102,-0.0,-6.761220561202208e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,9.34606505325064e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33428955078125,0.0,0.0,9.841867722570896e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341369628906,0.0,0.0,7.269172056112438e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343505859375,0.0,0.0,9.84186481218785e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343200683594,0.0,0.0,0.0004668550973292,285.4120788574219,294.1499938964844,292.857177734375,292.24725341796875,293.6294860839844,292.937744140625,286.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958249283954,5.375845102406629e-09,0.0009958195732906,-0.0131362527608871,0.0,0.0,0.0,-0.0074778543785214,60.0,10.328607559204102,-0.0,-6.761220561202208e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,9.338655218016356e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370666503906,0.0,0.0,9.834064985625446e-05,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,7.263409497682005e-05,298.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,9.834062802838162e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33709716796875,0.0,0.0,0.0004664849839173,285.41534423828125,294.1499938964844,292.8460998535156,292.2538146972656,293.6225280761719,292.92889404296875,286.2943420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950353996828,5.283524728838529e-09,0.0009950301609933,-0.0128943910822272,0.0,0.0,0.0,-0.0074320873245596,60.0,10.32777976989746,-0.0,-6.750504155661474e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3400573730469,0.0,0.0,9.331257751910016e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.33984375,0.0,0.0,9.82627461780794e-05,299.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,7.257654942804947e-05,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3399353027344,0.0,0.0,9.826272435020655e-05,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.000466115452582,285.41864013671875,294.1499938964844,292.8349609375,292.2599792480469,293.6155700683594,292.91998291015625,286.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942471515387,5.1913477960852106e-09,0.0009942420292645,-0.0126529037952423,0.0,0.0,0.0,-0.0073863915167748,60.0,10.326446533203123,-0.0,-6.739811908573756e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,9.316498471889644e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,9.810732444748282e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,7.24617566447705e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,9.810730261960998e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,0.0004653781943488,285.4252014160156,294.1499938964844,292.8124084472656,292.27105712890625,293.6015625,292.90203857421875,286.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926743805408,5.0074500101970915e-09,0.000992669374682,-0.0121711157262325,0.0,0.0,0.0,-0.0072952252812683,60.0,10.322622299194336,-0.0,-6.718506995184725e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,9.316498471889644e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,9.810732444748282e-05,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453063964844,0.0,0.0,7.24617566447705e-05,298.32110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,9.810730261960998e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.345458984375,0.0,0.0,0.0004653781943488,285.4252014160156,294.1499938964844,292.8124084472656,292.27105712890625,293.6015625,292.90203857421875,286.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926743805408,5.0074500101970915e-09,0.000992669374682,-0.0121711157262325,0.0,0.0,0.0,-0.0072952252812683,60.0,10.322622299194336,-0.0,-6.718506995184725e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,9.301864338340238e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,9.795321966521442e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,7.234793883981183e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,9.795319783734158e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,0.0004646471934393,285.4317626953125,294.1499938964844,292.7895202636719,292.2802734375,293.58740234375,292.88397216796875,286.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911149973049,4.8251083129002845e-09,0.0009911102242767,-0.0116933956742286,0.0,0.0,0.0,-0.0072048301808536,60.0,10.315739631652832,-0.0,-6.697414534073688e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,9.301864338340238e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3510437011719,0.0,0.0,9.795321966521442e-05,298.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,7.234793883981183e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511047363281,0.0,0.0,9.795319783734158e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,0.0004646471934393,285.4317626953125,294.1499938964844,292.7895202636719,292.2802734375,293.58740234375,292.88397216796875,286.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911149973049,4.8251083129002845e-09,0.0009911102242767,-0.0116933956742286,0.0,0.0,0.0,-0.0072048301808536,60.0,10.315739631652832,-0.0,-6.697414534073688e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,9.287388093071058e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,9.780077380128203e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,7.223534339573234e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,9.78007519734092e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0004639240796677,285.4383544921875,294.1499938964844,292.766357421875,292.287353515625,293.5731201171875,292.86578369140625,286.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895723778754,4.644733930803113e-09,0.0009895677212625,-0.0112208221107721,0.0,0.0,0.0,-0.0071154106408357,60.0,10.30557918548584,-0.0,-6.676582842146672e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568725585937,0.0,0.0,9.287388093071058e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,9.780077380128203e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,7.223534339573234e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3567199707031,0.0,0.0,9.78007519734092e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.356689453125,0.0,0.0,0.0004639240796677,285.4383544921875,294.1499938964844,292.766357421875,292.287353515625,293.5731201171875,292.86578369140625,286.32037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895723778754,4.644733930803113e-09,0.0009895677212625,-0.0112208221107721,0.0,0.0,0.0,-0.0071154106408357,60.0,10.30557918548584,-0.0,-6.676582842146672e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,9.275394404539838e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,9.767447045305744e-05,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612670898437,0.0,0.0,7.214205106720328e-05,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,9.76744486251846e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0004633249482139,285.4438781738281,294.1499938964844,292.7467041015625,292.2915344238281,293.5610046386719,292.8504333496094,286.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882943704724,4.49528947399358e-09,0.0009882898302748,-0.01082927826792,0.0,0.0,0.0,-0.0070413243956863,60.0,10.29401969909668,-0.0,-6.659347917548075e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36248779296875,0.0,0.0,9.273109753848983e-05,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622741699219,0.0,0.0,9.765041613718496e-05,298.9933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,7.212429045466706e-05,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36236572265625,0.0,0.0,9.76503943093121e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,0.0004632108611986,285.4449157714844,294.1499938964844,292.742919921875,292.2921142578125,293.5586853027344,292.8475036621094,286.3277893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880509460344,4.466829128801919e-09,0.0009880465222522,-0.0107547119259834,0.0,0.0,0.0,-0.0070272153243422,60.0,10.29181671142578,-0.0,-6.656068052279808e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,9.266088454751298e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,9.757647785590962e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,7.206966984085739e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651733398437,0.0,0.0,9.757645602803676e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0004628601018339,285.4482116699219,294.1499938964844,292.73114013671875,292.2935485839844,293.5514221191406,292.83837890625,286.3315124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873027447611,4.379339113569358e-09,0.0009872984373942,-0.0105254855006933,0.0,0.0,0.0,-0.0069838431663811,60.0,10.282964706420898,-0.0,-6.645991135201258e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,9.259115176973864e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.367919921875,0.0,0.0,9.750304889166728e-05,298.9916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,7.201544212875888e-05,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3680114746094,0.0,0.0,9.750302706379443e-05,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0004625118162948,285.4515075683594,294.1499938964844,292.7192687988281,292.2943115234375,293.5440979003906,292.8292236328125,286.3352355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865598985925,4.292457944643502e-09,0.0009865555912256,-0.0102978525683283,0.0,0.0,0.0,-0.0069407732225954,60.0,10.27322769165039,-0.0,-6.635991667280905e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,9.245301043847576e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,9.735757339512928e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,7.190799078671262e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.735755156725644e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0004618217353709,285.4580993652344,294.1499938964844,292.6954345703125,292.2937316894531,293.5293884277344,292.8109130859375,286.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850877104327,4.1203320755300865e-09,0.0009850835194811,-0.0098468707874417,0.0,0.0,0.0,-0.0068554417230188,60.0,10.251786231994627,-0.0,-6.616203052089986e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,9.245301043847576e-05,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,9.735757339512928e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734741210937,0.0,0.0,7.190799078671262e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736572265625,0.0,0.0,9.735755156725644e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3736267089844,0.0,0.0,0.0004618217353709,285.4580993652344,294.1499938964844,292.6954345703125,292.2937316894531,293.5293884277344,292.8109130859375,286.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850877104327,4.1203320755300865e-09,0.0009850835194811,-0.0098468707874417,0.0,0.0,0.0,-0.0068554417230188,60.0,10.251786231994627,-0.0,-6.616203052089986e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,9.231841249857098e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,9.72158304648474e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,7.180330430855975e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,9.721580863697454e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0004611493786796,285.4647216796875,294.1499938964844,292.6714172363281,292.2901611328125,293.5145568847656,292.7926940917969,286.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836533572524,3.952620009073371e-09,0.0009836493991315,-0.0094074476510286,0.0,0.0,0.0,-0.0067722992971539,60.0,10.22527313232422,-0.0,-6.59695018612183e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37945556640625,0.0,0.0,9.231841249857098e-05,298.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3792724609375,0.0,0.0,9.72158304648474e-05,298.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.379150390625,0.0,0.0,7.180330430855975e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,9.721580863697454e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793029785156,0.0,0.0,0.0004611493786796,285.4647216796875,294.1499938964844,292.6714172363281,292.2901611328125,293.5145568847656,292.7926940917969,286.3500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836533572524,3.952620009073371e-09,0.0009836493991315,-0.0094074476510286,0.0,0.0,0.0,-0.0067722992971539,60.0,10.22527313232422,-0.0,-6.59695018612183e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,9.21872051549144e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,9.707766002975404e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,7.170125172706321e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,9.70776382018812e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0004604939895216,285.4713134765625,294.1499938964844,292.64727783203125,292.2833251953125,293.49957275390625,292.7745056152344,286.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822552092373,3.7891370041620576e-09,0.0009822513675317,-0.0089790988713502,0.0,0.0,0.0,-0.0066912537440657,60.0,10.193663597106934,-0.0,-6.578210332008895e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,9.21872051549144e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38494873046875,0.0,0.0,9.707766002975404e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,7.170125172706321e-05,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.385009765625,0.0,0.0,9.70776382018812e-05,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849792480469,0.0,0.0,0.0004604939895216,285.4713134765625,294.1499938964844,292.64727783203125,292.2833251953125,293.49957275390625,292.7745056152344,286.35748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822552092373,3.7891370041620576e-09,0.0009822513675317,-0.0089790988713502,0.0,0.0,0.0,-0.0066912537440657,60.0,10.193663597106934,-0.0,-6.578210332008895e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,9.2059672169853e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,9.694336040411144e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905334472656,0.0,0.0,7.160205859690905e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,9.694334585219622e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,0.0004598569357767,285.4779357910156,294.1499938964844,292.6230163574219,292.2730407714844,293.48443603515625,292.7564697265625,286.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808961767703,3.630234557405743e-09,0.0009808925678953,-0.0085627483204007,0.0,0.0,0.0,-0.0066124787554144,60.0,10.156658172607422,-0.0,-6.560020437973435e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3908386230469,0.0,0.0,9.2059672169853e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,9.694336040411144e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3905334472656,0.0,0.0,7.160205859690905e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907165527344,0.0,0.0,9.694334585219622e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39068603515625,0.0,0.0,0.0004598569357767,285.4779357910156,294.1499938964844,292.6230163574219,292.2730407714844,293.48443603515625,292.7564697265625,286.3648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808961767703,3.630234557405743e-09,0.0009808925678953,-0.0085627483204007,0.0,0.0,0.0,-0.0066124787554144,60.0,10.156658172607422,-0.0,-6.560020437973435e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,9.199784108204768e-05,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934936523437,0.0,0.0,9.687825513537972e-05,298.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934020996094,0.0,0.0,7.155397179303691e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,9.687823330750688e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.0004595481150317,285.4812316894531,294.1499938964844,292.6108703613281,292.2665100097656,293.476806640625,292.7474975585937,286.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802374988794,3.5531997344406822e-09,0.0009802340064197,-0.0083609018474817,0.0,0.0,0.0,-0.0065742898732423,60.0,10.135300636291504,-0.0,-6.551211129135481e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,9.193674486596136e-05,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,9.681391384219752e-05,298.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.396240234375,0.0,0.0,7.150644523790106e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3964233398437,0.0,0.0,9.681389201432468e-05,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963928222656,0.0,0.0,0.0004592429031617,285.48455810546875,294.1499938964844,292.59869384765625,292.2590637207031,293.4691467285156,292.73858642578125,286.3722839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795867372304,3.4770690771068757e-09,0.0009795832447707,-0.0081614237278699,0.0,0.0,0.0,-0.0065365498885512,60.0,10.11274528503418,-0.0,-6.542511243878836e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,9.181654604617506e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,9.668734128354116e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,7.141295645851642e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,9.668731945566832e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0004586424911394,285.4911804199219,294.1499938964844,292.5743408203125,292.2411804199219,293.4537353515625,292.7208251953125,286.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783054701983,3.327306430378485e-09,0.0009783022105693,-0.0077690128237009,0.0,0.0,0.0,-0.0064623039215803,60.0,10.064870834350586,-0.0,-6.525414164570975e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022827148437,0.0,0.0,9.181654604617506e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.402099609375,0.0,0.0,9.668734128354116e-05,298.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019775390625,0.0,0.0,7.141295645851642e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40216064453125,0.0,0.0,9.668731945566832e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021301269531,0.0,0.0,0.0004586424911394,285.4911804199219,294.1499938964844,292.5743408203125,292.2411804199219,293.4537353515625,292.7208251953125,286.3796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783054701983,3.327306430378485e-09,0.0009783022105693,-0.0077690128237009,0.0,0.0,0.0,-0.0064623039215803,60.0,10.064870834350586,-0.0,-6.525414164570975e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,9.170141856884584e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,9.656610200181603e-05,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,7.132341124815866e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,9.65660801739432e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,0.0004580673994496,285.497802734375,294.1499938964844,292.54998779296875,292.2191772460937,293.4382019042969,292.70330810546875,286.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770785691216,3.183855401545088e-09,0.0009770754259079,-0.0073931366205215,0.0,0.0,0.0,-0.0063911885954439,60.0,10.009746551513672,-0.0,-6.509058181336513e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,9.170141856884584e-05,298.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,9.656610200181603e-05,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,7.132341124815866e-05,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40789794921875,0.0,0.0,9.65660801739432e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078674316406,0.0,0.0,0.0004580673994496,285.497802734375,294.1499938964844,292.54998779296875,292.2191772460937,293.4382019042969,292.70330810546875,286.3870544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770785691216,3.183855401545088e-09,0.0009770754259079,-0.0073931366205215,0.0,0.0,0.0,-0.0063911885954439,60.0,10.009746551513672,-0.0,-6.509058181336513e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,9.15855707717128e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.644410602049902e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,7.123330578906462e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,9.644408419262618e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0004574886988848,285.5044250488281,294.1499938964844,292.5240173339844,292.19342041015625,293.4224853515625,292.6858215332031,286.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758441592566,3.039511087266078e-09,0.0009758411324582,-0.0070149162784218,0.0,0.0,0.0,-0.0063196304254233,60.0,9.948199272155762,-0.0,-6.492620485687439e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41375732421875,0.0,0.0,9.15855707717128e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,9.644410602049902e-05,298.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134826660156,0.0,0.0,7.123330578906462e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,9.644408419262618e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,0.0004574886988848,285.5044250488281,294.1499938964844,292.5240173339844,292.19342041015625,293.4224853515625,292.6858215332031,286.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758441592566,3.039511087266078e-09,0.0009758411324582,-0.0070149162784218,0.0,0.0,0.0,-0.0063196304254233,60.0,9.948199272155762,-0.0,-6.492620485687439e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190673828125,0.0,0.0,9.147608216153458e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4188842773437,0.0,0.0,9.632880392018706e-05,298.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,7.114814798114821e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189758300781,0.0,0.0,9.632878936827184e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,0.0004569417797029,285.5105285644531,294.1499938964844,292.4973449707031,292.1669921875,293.4078369140625,292.669677734375,286.4012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746772702783,2.903090434713817e-09,0.0009746744181029,-0.0066574551165103,0.0,0.0,0.0,-0.0062520001083612,60.0,9.885997772216797,-0.0,-6.477105074509383e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4195251464844,0.0,0.0,9.146655065706e-05,298.5559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,9.631877765059472e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41925048828125,0.0,0.0,7.114073378033936e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41943359375,0.0,0.0,9.631875582272188e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193725585937,0.0,0.0,0.0004568941949401,285.5110778808594,294.1499938964844,292.49493408203125,292.1645812988281,293.40655517578125,292.66827392578125,286.4017944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745758143253,2.891219041956105e-09,0.0009745729039423,-0.0066263489425182,0.0,0.0,0.0,-0.0062461150810122,60.0,9.88058853149414,-0.0,-6.475755753854173e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,9.140572365140542e-05,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222412109375,0.0,0.0,9.625472011975944e-05,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,7.109342550393194e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223022460937,0.0,0.0,9.62546982918866e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0004565903509501,285.5143737792969,294.1499938964844,292.4792785644531,292.1490783691406,293.3984680175781,292.6594543457031,286.4054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739274391904,2.81542789082323e-09,0.000973924587015,-0.0064277537167072,0.0,0.0,0.0,-0.0062085408717393,60.0,9.844054222106934,-0.0,-6.467144686439498e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253234863281,0.0,0.0,9.134452557191251e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251403808594,0.0,0.0,9.6190269687213e-05,298.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250183105469,0.0,0.0,7.104582618921995e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,9.619025513529778e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4251708984375,0.0,0.0,0.000456284644315,285.5177001953125,294.1499938964844,292.4629821777344,292.1329040527344,293.3902893066406,292.6506042480469,286.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732751641422,2.73917399873369e-09,0.0009732724283821,-0.0062279445119202,0.0,0.0,0.0,-0.0061707380227744,60.0,9.806446075439451,-0.0,-6.45848672320426e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,9.12213363335468e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,9.606055391486734e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,7.095001637935638e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.60605320869945e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.0004556693020276,285.5243530273437,294.1499938964844,292.4284362792969,292.0986328125,293.373779296875,292.6328430175781,286.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719628142192,2.5856916607835956e-09,0.0009719601948745,-0.0058257705532014,0.0,0.0,0.0,-0.0060946512967348,60.0,9.728997230529783,-0.0,-6.441077715635404e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310913085937,0.0,0.0,9.12213363335468e-05,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,9.606055391486734e-05,298.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308166503906,0.0,0.0,7.095001637935638e-05,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309997558594,0.0,0.0,9.60605320869945e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43096923828125,0.0,0.0,0.0004556693020276,285.5243530273437,294.1499938964844,292.4284362792969,292.0986328125,293.373779296875,292.6328430175781,286.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719628142192,2.5856916607835956e-09,0.0009719601948745,-0.0058257705532014,0.0,0.0,0.0,-0.0060946512967348,60.0,9.728997230529783,-0.0,-6.441077715635404e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
