time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,9.109720849664882e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,9.592983406037092e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,7.085346442181617e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.59298195084557e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0004550492740236,285.531005859375,294.1499938964844,292.3915405273437,292.06207275390625,293.35693359375,292.6150817871094,286.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706401615403,2.4310309321151635e-09,0.0009706377168186,-0.00542050646618,0.0,0.0,0.0,-0.006017979234457,60.0,9.64669418334961,-0.0,-6.4235585739425e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4368896484375,0.0,0.0,9.109720849664882e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367370605469,0.0,0.0,9.592983406037092e-05,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,7.085346442181617e-05,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4367980957031,0.0,0.0,9.59298195084557e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.0004550492740236,285.531005859375,294.1499938964844,292.3915405273437,292.06207275390625,293.35693359375,292.6150817871094,286.4237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706401615403,2.4310309321151635e-09,0.0009706377168186,-0.00542050646618,0.0,0.0,0.0,-0.006017979234457,60.0,9.64669418334961,-0.0,-6.4235585739425e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,9.097342990571632e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.579948527971284e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,7.075719622662291e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,9.57994707277976e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0004544309631455,285.53765869140625,294.1499938964844,292.3525695800781,292.0234375,293.3397216796875,292.597412109375,286.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693212341517,2.276807631318433e-09,0.0009693189640529,-0.005016385577619,0.0,0.0,0.0,-0.0059415241703391,60.0,9.560394287109377,-0.0,-6.40611332869412e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,9.097342990571632e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,9.579948527971284e-05,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44244384765625,0.0,0.0,7.075719622662291e-05,298.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425964355469,0.0,0.0,9.57994707277976e-05,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44256591796875,0.0,0.0,0.0004544309631455,285.53765869140625,294.1499938964844,292.3525695800781,292.0234375,293.3397216796875,292.597412109375,286.4310913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693212341517,2.276807631318433e-09,0.0009693189640529,-0.005016385577619,0.0,0.0,0.0,-0.0059415241703391,60.0,9.560394287109377,-0.0,-6.40611332869412e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,9.085104829864576e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,9.56706135184504e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,7.066200487315655e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,9.567059169057757e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,0.0004538196371868,285.5443115234375,294.1499938964844,292.311767578125,291.9829406738281,293.3221130371094,292.5800476074219,286.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680172079242,2.124322717733662e-09,0.0009680150542408,-0.004616817459464,0.0,0.0,0.0,-0.005865931045264,60.0,9.470710754394531,-0.0,-6.388887641151086e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,9.085104829864576e-05,298.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,9.56706135184504e-05,298.9670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,7.066200487315655e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,9.567059169057757e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483947753906,0.0,0.0,0.0004538196371868,285.5443115234375,294.1499938964844,292.311767578125,291.9829406738281,293.3221130371094,292.5800476074219,286.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680172079242,2.124322717733662e-09,0.0009680150542408,-0.004616817459464,0.0,0.0,0.0,-0.005865931045264,60.0,9.470710754394531,-0.0,-6.388887641151086e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,9.079100709641352e-05,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,9.560738544678316e-05,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,7.061530777718872e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45135498046875,0.0,0.0,9.560737089486791e-05,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.0004535197513177,285.5476379394531,294.1499938964844,292.2907409667969,291.9621276855469,293.3131103515625,292.57159423828125,286.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673776221461,2.0495196650927028e-09,0.000967375584878,-0.0044208047911524,0.0,0.0,0.0,-0.0058288485743105,60.0,9.424464225769045,-0.0,-6.380445682907522e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4543762207031,0.0,0.0,9.073151886695996e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541931152344,0.0,0.0,9.554474672768264e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,7.056903996272013e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.554473217576742e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0004532226012088,285.55096435546875,294.1499938964844,292.2693786621094,291.94091796875,293.30401611328125,292.5632629394531,286.44561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667440317571,1.975401842102542e-09,0.0009667420526966,-0.0042265867814421,0.0,0.0,0.0,-0.005792106501758,60.0,9.377728462219238,-0.0,-6.37208685816404e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,9.061418677447364e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,9.54211864154786e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,7.047777762636542e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,9.542117186356336e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0004526364791672,285.5576171875,294.1499938964844,292.22564697265625,291.8975524902344,293.2856140136719,292.54693603515625,286.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654933819547,1.8292085623983206e-09,0.0009654915775172,-0.0038435014430433,0.0,0.0,0.0,-0.0057196305133402,60.0,9.283267974853516,-0.0,-6.355615056463648e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,9.061418677447364e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,9.54211864154786e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,7.047777762636542e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,9.542117186356336e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600830078125,0.0,0.0,0.0004526364791672,285.5576171875,294.1499938964844,292.22564697265625,291.8975524902344,293.2856140136719,292.54693603515625,286.4528503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654933819547,1.8292085623983206e-09,0.0009654915775172,-0.0038435014430433,0.0,0.0,0.0,-0.0057196305133402,60.0,9.283267974853516,-0.0,-6.355615056463648e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,9.050163498613983e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,9.530266106594354e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,7.039024058030918e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,9.530264651402832e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0004520742513705,285.5643005371094,294.1499938964844,292.18084716796875,291.8531494140625,293.2667541503906,292.5315246582031,286.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642940131016,1.688971962288121e-09,0.0009642923250794,-0.0034760234411805,0.0,0.0,0.0,-0.0056501082144677,60.0,9.186720848083496,-0.0,-6.339834612845152e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.466064453125,0.0,0.0,9.050163498613983e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,9.530266106594354e-05,298.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657897949219,0.0,0.0,7.039024058030918e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,9.530264651402832e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,0.0004520742513705,285.5643005371094,294.1499938964844,292.18084716796875,291.8531494140625,293.2667541503906,292.5315246582031,286.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642940131016,1.688971962288121e-09,0.0009642923250794,-0.0034760234411805,0.0,0.0,0.0,-0.0056501082144677,60.0,9.186720848083496,-0.0,-6.339834612845152e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,9.03637264855206e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,9.515744022792204e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,7.028297841316089e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,9.515742567600682e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0004513853928074,285.57373046875,294.1499938964844,292.1352233886719,291.8078918457031,293.2460021972656,292.51678466796875,286.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349829681217,1.589425258075039e-09,0.0010349813383072,-0.0031436295248568,0.0,0.0,0.0,-0.005960363894701,60.0,9.575448989868164,-0.0,-6.320527035086343e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4746398925781,0.0,0.0,9.03637264855206e-05,298.5389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,9.515744022792204e-05,298.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744873046875,0.0,0.0,7.028297841316089e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,9.515742567600682e-05,298.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745178222656,0.0,0.0,0.0004513853928074,285.57373046875,294.1499938964844,292.1352233886719,291.8078918457031,293.2460021972656,292.51678466796875,286.46728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349829681217,1.589425258075039e-09,0.0010349813383072,-0.0031436295248568,0.0,0.0,0.0,-0.005960363894701,60.0,9.575448989868164,-0.0,-6.320527035086343e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,9.029034117702396e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.50801550061442e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,7.022589852567762e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.508014045422895e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0004510188009589,285.5803527832031,294.1499938964844,292.08905029296875,291.7621154785156,293.2204284667969,292.5014038085937,286.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620420169085,1.425708218150134e-09,0.000962040561717,-0.0027861604467034,0.0,0.0,0.0,-0.0055195945315063,60.0,9.244017601013184,-0.0,-6.310263955811024e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,9.029034117702396e-05,298.5368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,9.50801550061442e-05,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803161621094,0.0,0.0,7.022589852567762e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803771972656,0.0,0.0,9.508014045422895e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4803466796875,0.0,0.0,0.0004510188009589,285.5803527832031,294.1499938964844,292.08905029296875,291.7621154785156,293.2204284667969,292.5014038085937,286.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009620420169085,1.425708218150134e-09,0.000962040561717,-0.0027861604467034,0.0,0.0,0.0,-0.0055195945315063,60.0,9.244017601013184,-0.0,-6.310263955811024e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4834289550781,0.0,0.0,9.024126484291628e-05,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,9.502847387921064e-05,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832458496094,0.0,0.0,7.0187721576076e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,9.502845932729542e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0004507736302912,285.58367919921875,294.1499938964844,292.0657958984375,291.73907470703125,293.21063232421875,292.494873046875,286.47802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615315357223,1.364570345607774e-09,0.0009615301387384,-0.0026259399019181,0.0,0.0,0.0,-0.0054893479682505,60.0,9.052766799926758,-0.0,-6.303405086782733e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.486328125,0.0,0.0,9.019401477416976e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,9.497872088104486e-05,298.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4861755371094,0.0,0.0,7.015097071416676e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,9.497869905317202e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4862060546875,0.0,0.0,0.00045053762733,285.5870056152344,294.1499938964844,292.04254150390625,291.71600341796875,293.2007141113281,292.4888000488281,286.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610156412236,1.3056893344298715e-09,0.000961014360655,-0.0024716577026993,0.0,0.0,0.0,-0.0054600960575044,60.0,8.956542015075684,-0.0,-6.296805565852992e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,9.0104054834228e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,9.488398063695058e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,7.008100510574877e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,9.488396608503535e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.0004500882641877,285.5936279296875,294.1499938964844,291.9959716796875,291.6698303222656,293.1805114746094,292.477783203125,286.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600571356713,1.1935996635514812e-09,0.0009600559133104,-0.0021779329981654,0.0,0.0,0.0,-0.0054045286960899,60.0,8.819466590881348,-0.0,-6.284249565169375e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922180175781,0.0,0.0,9.0104054834228e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,9.488398063695058e-05,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,7.008100510574877e-05,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920959472656,0.0,0.0,9.488396608503535e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920654296875,0.0,0.0,0.0004500882641877,285.5936279296875,294.1499938964844,291.9959716796875,291.6698303222656,293.1805114746094,292.477783203125,286.4887084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600571356713,1.1935996635514812e-09,0.0009600559133104,-0.0021779329981654,0.0,0.0,0.0,-0.0054045286960899,60.0,8.819466590881348,-0.0,-6.284249565169375e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,9.002193110063672e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,9.4797505880706e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,7.001712947385386e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,9.479748405283316e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.0004496780456975,285.60028076171875,294.1499938964844,291.9496154785156,291.62384033203125,293.15972900390625,292.4684143066406,286.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591841953806,1.0912786230221627e-09,0.0009591831476427,-0.0019098037155345,0.0,0.0,0.0,-0.0053538144566118,60.0,8.72462272644043,-0.0,-6.27279774789713e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980773925781,0.0,0.0,9.002193110063672e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,9.4797505880706e-05,298.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979248046875,0.0,0.0,7.001712947385386e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,9.479748405283316e-05,298.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,0.0004496780456975,285.60028076171875,294.1499938964844,291.9496154785156,291.62384033203125,293.15972900390625,292.4684143066406,286.4957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009591841953806,1.0912786230221627e-09,0.0009591831476427,-0.0019098037155345,0.0,0.0,0.0,-0.0053538144566118,60.0,8.72462272644043,-0.0,-6.27279774789713e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,9.002537990454584e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,9.480112930759788e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,7.001980702625588e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,9.480111475568263e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0004496952751651,285.60699462890625,294.1499938964844,291.9036865234375,291.57830810546875,293.14166259765625,292.4599609375,286.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007653315551578,9.013665924761936e-10,0.0007653306238353,-0.0016043756622821,0.0,0.0,0.0,-0.0042934180237352,60.0,7.875195980072021,-0.0,-6.273277364243769e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,9.002537990454584e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,9.480112930759788e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,7.001980702625588e-05,298.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,9.480111475568263e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0004496952751651,285.60699462890625,294.1499938964844,291.9036865234375,291.57830810546875,293.14166259765625,292.4599609375,286.5027770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007653315551578,9.013665924761936e-10,0.0007653306238353,-0.0016043756622821,0.0,0.0,0.0,-0.0042934180237352,60.0,7.875195980072021,-0.0,-6.273277364243769e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,3.0331744710565545e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,3.194081364199519e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,2.359137943130918e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,3.194080636603758e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.000151513289893,285.6541748046875,294.1499938964844,291.85845947265625,291.5334777832031,293.1192321777344,292.4434814453125,286.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007063362863846,7.879860097759202e-10,0.000706335529685,-0.0013652920024469,0.0,0.0,0.0,-0.0039200629107654,60.0,6.463892936706543,-0.0,-7.121300438228673e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,3.0331744710565545e-05,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5395202636719,0.0,0.0,3.194081364199519e-05,298.9481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,2.359137943130918e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,3.194080636603758e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5393981933594,0.0,0.0,0.000151513289893,285.6541748046875,294.1499938964844,291.85845947265625,291.5334777832031,293.1192321777344,292.4434814453125,286.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007063362863846,7.879860097759202e-10,0.000706335529685,-0.0013652920024469,0.0,0.0,0.0,-0.0039200629107654,60.0,6.463892936706543,-0.0,-7.121300438228673e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6490173339844,0.0,0.0,9.064304322237148e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,9.54515635385178e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542358398437,0.0,0.0,7.050021667964756e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,9.545154898660256e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64910888671875,0.0,0.0,0.0004527806304395,285.8099670410156,294.1499938964844,291.8362121582031,291.5113830566406,292.9606018066406,292.3689880371094,286.51190185546875,0.0,0.0,0.0,0.0,1.0,1.0,0.0011449682060629,-2.4907637063975585e-10,-0.0011449678568169,-0.0004901424399577,0.0,0.0,0.0,0.0058295535854995,60.0,9.038179397583008,-0.0,-6.359651649745501e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366577148437,0.0,0.0,4.593759149429388e-05,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6372375488281,0.0,0.0,4.837453525396995e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,3.5729273804463446e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,4.837452797801234e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366882324219,0.0,0.0,0.0002294677105965,285.79302978515625,294.1499938964844,291.814208984375,291.4895935058594,292.9341125488281,292.3672180175781,286.51519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004478136543184,5.704807737316742e-10,0.0004478130722418,-0.0010519903153181,0.0,0.0,0.0,-0.0025287768803536,60.0,7.7073140144348145,-0.0,-1.6334313457377906e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,3.6020472180098295e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,3.793132054852322e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,2.801595110213384e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,3.793131691054441e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001799296587705,285.7988586425781,294.1499938964844,291.7711486816406,291.4468994140625,292.92437744140625,292.3637084960937,286.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383793230867,4.800306263597065e-10,0.0003837927652057,-0.0008782157674431,0.0,0.0,0.0,-0.0021618020255118,60.0,5.1786417961120605,-0.0,-1.0042994880166134e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446228027344,0.0,0.0,3.6020472180098295e-05,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6452331542969,0.0,0.0,3.793132054852322e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495361328125,0.0,0.0,2.801595110213384e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64324951171875,0.0,0.0,3.793131691054441e-05,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6446838378906,0.0,0.0,0.0001799296587705,285.7988586425781,294.1499938964844,291.7711486816406,291.4468994140625,292.92437744140625,292.3637084960937,286.52264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000383793230867,4.800306263597065e-10,0.0003837927652057,-0.0008782157674431,0.0,0.0,0.0,-0.0021618020255118,60.0,5.1786417961120605,-0.0,-1.0042994880166134e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,2.8280688638915308e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,2.978094926220365e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568298339844,0.0,0.0,2.199611299147364e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,2.978094380523544e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0001412678539054,285.80633544921875,294.1499938964844,291.72955322265625,291.4056701660156,292.9166564941406,292.3638610839844,286.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003035011759493,3.7906322525316227e-10,0.0003035007975995,-0.0006930628442205,0.0,0.0,0.0,-0.0017092054476961,60.0,4.075851917266846,-0.0,-6.190765233782258e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,2.8280688638915308e-05,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523132324219,0.0,0.0,2.978094926220365e-05,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568298339844,0.0,0.0,2.199611299147364e-05,298.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6502380371094,0.0,0.0,2.978094380523544e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517333984375,0.0,0.0,0.0001412678539054,285.80633544921875,294.1499938964844,291.72955322265625,291.4056701660156,292.9166564941406,292.3638610839844,286.5294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003035011759493,3.7906322525316227e-10,0.0003035007975995,-0.0006930628442205,0.0,0.0,0.0,-0.0017092054476961,60.0,4.075851917266846,-0.0,-6.190765233782258e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,9.026002226164564e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,9.504822082817554e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,7.020230259513482e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,9.504820627626032e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0004508673446252,285.9073486328125,294.1499938964844,291.689697265625,291.3661193847656,292.8602905273437,292.3541259765625,286.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,0.0005127924960106,-8.9003748815486e-11,-0.000512792437803,-0.0002787999692372,0.0,0.0,0.0,0.002579410560429,60.0,3.927188634872437,-0.0,-6.306017041879386e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,9.026002226164564e-05,298.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7252197265625,0.0,0.0,9.504822082817554e-05,298.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319641113281,0.0,0.0,7.020230259513482e-05,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7221069335937,0.0,0.0,9.504820627626032e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7243957519531,0.0,0.0,0.0004508673446252,285.9073486328125,294.1499938964844,291.689697265625,291.3661193847656,292.8602905273437,292.3541259765625,286.5355529785156,0.0,0.0,0.0,0.0,1.0,1.0,0.0005127924960106,-8.9003748815486e-11,-0.000512792437803,-0.0002787999692372,0.0,0.0,0.0,0.002579410560429,60.0,3.927188634872437,-0.0,-6.306017041879386e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,1.6224337741732597e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,1.7085021681850776e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,1.26189415823319e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,1.7085019862861373e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,8.104390144580975e-05,285.908447265625,294.1499938964844,291.6517944335937,291.3285522460937,292.8386535644531,292.3570861816406,286.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001712184748612,2.1456296461774824e-10,0.0001712182711344,-0.0003928715013898,0.0,0.0,0.0,-0.000964677426964,60.0,3.1980175971984863,-0.0,-2.0375030551633703e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7231140136719,0.0,0.0,1.6224337741732597e-05,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72412109375,0.0,0.0,1.7085021681850776e-05,298.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.73077392578125,0.0,0.0,1.26189415823319e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7210693359375,0.0,0.0,1.7085019862861373e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,8.104390144580975e-05,285.908447265625,294.1499938964844,291.6517944335937,291.3285522460937,292.8386535644531,292.3570861816406,286.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001712184748612,2.1456296461774824e-10,0.0001712182711344,-0.0003928715013898,0.0,0.0,0.0,-0.000964677426964,60.0,3.1980175971984863,-0.0,-2.0375030551633703e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276611328125,0.0,0.0,1.3755326108366717e-05,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286682128906,0.0,0.0,1.4485031897493172e-05,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,1.0698597179725766e-05,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,1.4485029169009069e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72784423828125,0.0,0.0,6.871068035252392e-05,285.9145202636719,294.1499938964844,291.6336669921875,291.3105773925781,292.8367004394531,292.3575744628906,286.54547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001465640816604,1.8331466900001203e-10,0.0001465638924855,-0.0003353735082782,0.0,0.0,0.0,-0.0008255536085925,60.0,2.8112871646881104,-0.0,-1.4645563650717e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7284240722656,0.0,0.0,1.1567442925297655e-05,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,1.218108354805736e-05,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362060546875,0.0,0.0,8.996908945846371e-06,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7263488769531,0.0,0.0,1.2181081729067955e-05,298.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,5.7781755458563566e-05,285.91558837890625,294.1499938964844,291.6161193847656,291.2931823730469,292.8358764648437,292.3583374023437,286.5486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000123252873891,1.5415800580509398e-10,0.0001232527138199,-0.0002820313675329,0.0,0.0,0.0,-0.0006942480104044,60.0,2.449052572250366,-0.0,-1.0357121826842786e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,7.856830052332953e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,8.273626008303836e-06,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,6.110873528086813e-06,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,8.273625098809134e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,3.924647899111733e-05,285.9168395996094,294.1499938964844,291.5829162597656,291.26025390625,292.8348693847656,292.359375,286.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.371485455427319e-05,1.0470619510316579e-10,8.371475269086659e-05,-0.0001915597094921,0.0,0.0,0.0,-0.0004715418326668,60.0,1.90919029712677,-0.0,-4.778141216021935e-10,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
