time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808480,298.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,7.856830052332953e-06,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,8.273626008303836e-06,298.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7370910644531,0.0,0.0,6.110873528086813e-06,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271728515625,0.0,0.0,8.273625098809134e-06,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7294311523437,0.0,0.0,3.924647899111733e-05,285.9168395996094,294.1499938964844,291.5829162597656,291.26025390625,292.8348693847656,292.359375,286.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-8.371485455427319e-05,1.0470619510316579e-10,8.371475269086659e-05,-0.0001915597094921,0.0,0.0,0.0,-0.0004715418326668,60.0,1.90919029712677,-0.0,-4.778141216021935e-10,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,5.012215751776239e-06,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,5.278108801576309e-06,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,3.898393970303005e-06,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,5.278107892081607e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,2.50370485446183e-05,285.9173278808594,294.1499938964844,291.5524597167969,291.23004150390625,292.83447265625,292.3598022460937,286.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.340593270375393e-05,6.679722053259951e-11,5.3405867220135406e-05,-0.0001222052378579,0.0,0.0,0.0,-0.0003008202183991,60.0,1.5451408624649048,-0.0,-1.9445713095311843e-10,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295837402344,0.0,0.0,5.012215751776239e-06,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7305908203125,0.0,0.0,5.278108801576309e-06,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7374267578125,0.0,0.0,3.898393970303005e-06,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,5.278107892081607e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297668457031,0.0,0.0,2.50370485446183e-05,285.9173278808594,294.1499938964844,291.5524597167969,291.23004150390625,292.83447265625,292.3598022460937,286.56060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-5.340593270375393e-05,6.679722053259951e-11,5.3405867220135406e-05,-0.0001222052378579,0.0,0.0,0.0,-0.0003008202183991,60.0,1.5451408624649048,-0.0,-1.9445713095311843e-10,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,3.01159570881282e-06,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,3.171357775499928e-06,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,2.342354491702281e-06,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,3.171357320752577e-06,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,1.5043539860926105e-05,285.91748046875,294.1499938964844,291.52496337890625,291.2027893066406,292.8343811035156,292.35992431640625,286.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.208939961041324e-05,4.013559276594414e-11,3.208935959264636e-05,-7.342778553720564e-05,0.0,0.0,0.0,-0.000180750284926,60.0,1.278530240058899,-0.0,-7.020332232210436e-11,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72967529296875,0.0,0.0,3.01159570881282e-06,298.503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7306823730469,0.0,0.0,3.171357775499928e-06,298.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7375183105469,0.0,0.0,2.342354491702281e-06,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,3.171357320752577e-06,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,1.5043539860926105e-05,285.91748046875,294.1499938964844,291.52496337890625,291.2027893066406,292.8343811035156,292.35992431640625,286.5661926269531,0.0,0.0,0.0,0.0,1.0,1.0,-3.208939961041324e-05,4.013559276594414e-11,3.208935959264636e-05,-7.342778553720564e-05,0.0,0.0,0.0,-0.000180750284926,60.0,1.278530240058899,-0.0,-7.020332232210436e-11,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,1.6304782093357062e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,1.716973429211066e-06,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,1.2681509815593015e-06,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,1.716973088150553e-06,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,8.144574167090468e-06,285.9175109863281,294.1499938964844,291.500732421875,291.17877197265625,292.8343505859375,292.3599548339844,286.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7373164155287668e-05,2.172941167277731e-11,1.7373142327414826e-05,-3.975374420406297e-05,0.0,0.0,0.0,-9.785800648387522e-05,60.0,1.071355938911438,-0.0,-2.0577579570857367e-11,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,1.6304782093357062e-06,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,1.716973429211066e-06,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,1.2681509815593015e-06,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72760009765625,0.0,0.0,1.716973088150553e-06,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,8.144574167090468e-06,285.9175109863281,294.1499938964844,291.500732421875,291.17877197265625,292.8343505859375,292.3599548339844,286.571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.7373164155287668e-05,2.172941167277731e-11,1.7373142327414826e-05,-3.975374420406297e-05,0.0,0.0,0.0,-9.785800648387522e-05,60.0,1.071355938911438,-0.0,-2.0577579570857367e-11,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,9.86247641776572e-07,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,1.038567006617086e-06,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,7.670822128602595e-07,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,1.0385668929302485e-06,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,4.926509518554667e-06,285.91754150390625,294.1499938964844,291.4898986816406,291.16802978515625,292.8343505859375,292.3599853515625,286.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0510455467738211e-05,1.3145466486175206e-11,1.0510442734812386e-05,-2.404917177045718e-05,0.0,0.0,0.0,-5.920208059251309e-05,60.0,0.9746241569519044,-0.0,-7.528981778304189e-12,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,6.887281642775633e-07,298.4979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,7.252644422806043e-07,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,5.35677997959283e-07,298.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,7.252643285937665e-07,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,3.4403387871861923e-06,285.91754150390625,294.1499938964844,291.47998046875,291.158203125,292.8343505859375,292.3599853515625,286.5766906738281,0.0,0.0,0.0,0.0,1.0,1.0,-7.340031061175978e-06,9.180126277208434e-12,7.34002196622896e-06,-1.6794703697087243e-05,0.0,0.0,0.0,-4.134404298383743e-05,60.0,0.9093996286392212,-0.0,-3.671638947738698e-12,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,2.2354986128902965e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,2.3540894744655819e-07,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,1.73872280129217e-07,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,2.3540890481399401e-07,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,1.1166774811499636e-06,285.91754150390625,294.1499938964844,291.4629821777344,291.141357421875,292.8343505859375,292.3599853515625,286.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3820925889594946e-06,2.9793632838615025e-12,2.382089633101714e-06,-5.450694970932091e-06,0.0,0.0,0.0,-1.3417607988230884e-05,60.0,0.7932950258255005,-0.0,-3.868237381885603e-13,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,2.2354986128902965e-07,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,2.3540894744655819e-07,298.92315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,1.73872280129217e-07,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,2.3540890481399401e-07,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,1.1166774811499636e-06,285.91754150390625,294.1499938964844,291.4629821777344,291.141357421875,292.8343505859375,292.3599853515625,286.58154296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3820925889594946e-06,2.9793632838615025e-12,2.382089633101714e-06,-5.450694970932091e-06,0.0,0.0,0.0,-1.3417607988230884e-05,60.0,0.7932950258255005,-0.0,-3.868237381885603e-13,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,1.835923413295859e-08,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,1.933317150815128e-08,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,1.4279418536489176e-08,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,1.9333169731794442e-08,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,9.170814507797333e-08,285.91754150390625,294.1499938964844,291.45001220703125,291.1284484863281,292.8343505859375,292.3599853515625,286.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.956908448619288e-07,2.447433260829163e-13,1.9569060327739865e-07,-4.477396089441754e-07,0.0,0.0,0.0,-1.102263922803104e-06,60.0,0.7062174677848816,-0.0,-2.6089961557818585e-15,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,1.835923413295859e-08,298.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,1.933317150815128e-08,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,1.4279418536489176e-08,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,1.9333169731794442e-08,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,9.170814507797333e-08,285.91754150390625,294.1499938964844,291.45001220703125,291.1284484863281,292.8343505859375,292.3599853515625,286.586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.956908448619288e-07,2.447433260829163e-13,1.9569060327739865e-07,-4.477396089441754e-07,0.0,0.0,0.0,-1.102263922803104e-06,60.0,0.7062174677848816,-0.0,-2.6089961557818585e-15,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,1.726982779004515e-09,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,1.8185973837958607e-09,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,1.3432100987031959e-09,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,1.8185971617512558e-09,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,8.626633629660319e-09,285.91754150390625,294.1499938964844,291.4414367675781,291.1199645996094,292.8343505859375,292.3599853515625,286.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.870730947928223e-08,2.3329333798984e-14,1.870728638664332e-08,-4.2605659444916455e-08,0.0,0.0,0.0,-1.0532676242291929e-07,60.0,0.6406607627868652,-0.0,-2.3085555413893385e-17,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,1.726982779004515e-09,298.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,1.8185973837958607e-09,298.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,1.3432100987031959e-09,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,1.8185971617512558e-09,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,8.626633629660319e-09,285.91754150390625,294.1499938964844,291.4414367675781,291.1199645996094,292.8343505859375,292.3599853515625,286.5906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.870730947928223e-08,2.3329333798984e-14,1.870728638664332e-08,-4.2605659444916455e-08,0.0,0.0,0.0,-1.0532676242291929e-07,60.0,0.6406607627868652,-0.0,-2.3085555413893385e-17,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,4.909748163584027e-10,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,5.170204819826552e-10,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,3.8186967477038536e-10,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,5.170204264715035e-10,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,2.452520186935203e-09,285.91754150390625,294.1499938964844,291.4374084472656,291.115966796875,292.8343505859375,292.3599853515625,286.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.3181912207378446e-09,6.637812231157425e-15,5.318184559399697e-09,-1.2112400860075924e-08,0.0,0.0,0.0,-2.9933289624750614e-08,60.0,0.5916316509246826,-0.0,-1.8658756504340804e-18,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7297058105469,0.0,0.0,4.909748163584027e-10,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.730712890625,0.0,0.0,5.170204819826552e-10,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.737548828125,0.0,0.0,3.8186967477038536e-10,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7276306152344,0.0,0.0,5.170204264715035e-10,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,2.452520186935203e-09,285.91754150390625,294.1499938964844,291.4374084472656,291.115966796875,292.8343505859375,292.3599853515625,286.5948181152344,0.0,0.0,0.0,0.0,1.0,1.0,-5.3181912207378446e-09,6.637812231157425e-15,5.318184559399697e-09,-1.2112400860075924e-08,0.0,0.0,0.0,-2.9933289624750614e-08,60.0,0.5916316509246826,-0.0,-1.8658756504340804e-18,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293701171875,0.0,0.0,5.01208796688246e-10,298.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303771972656,0.0,0.0,5.2779736137154e-10,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7372131347656,0.0,0.0,3.8982941874543537e-10,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.727294921875,0.0,0.0,5.277973058603891e-10,298.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,2.5036408501932783e-09,285.9170227050781,294.1499938964844,291.4369812011719,291.11553955078125,292.8344421386719,292.3598937988281,286.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.395571989197378e-09,6.742960360130732e-15,5.395564883770021e-09,-1.2311447861179662e-08,0.0,0.0,0.0,-3.0398950912058353e-08,60.0,0.5695827603340149,-0.0,-1.9444718706970322e-18,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,1.2062015386504754e-08,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,1.2701892870836673e-08,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,9.381576404621228e-09,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,1.2701890206301414e-08,298.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,6.02522476356171e-08,285.9165344238281,294.1499938964844,291.4375915527344,291.1161499023437,292.8345642089844,292.3598327636719,286.5987243652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.2856553155415898e-07,1.6079936590151361e-13,1.2856536102390237e-07,-2.941586387805728e-07,0.0,0.0,0.0,-7.24161509424448e-07,60.0,0.5487251877784729,-0.0,-1.1261702198022317e-15,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,7.890750453043438e-08,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,8.3093468106199e-08,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,6.13725674725174e-08,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,8.309345389534428e-08,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,3.941592012779438e-07,285.9165344238281,294.1499938964844,291.4417724609375,291.12030029296875,292.8345642089844,292.3598327636719,286.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.41035387111333e-07,1.0518658426911245e-12,8.410343639297935e-07,-1.9243129827373195e-06,0.0,0.0,0.0,-4.73727413918823e-06,60.0,0.5120916962623596,-0.0,-4.8194883820558086e-14,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290344238281,0.0,0.0,7.890750453043438e-08,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73004150390625,0.0,0.0,8.3093468106199e-08,298.9122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.73687744140625,0.0,0.0,6.13725674725174e-08,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,8.309345389534428e-08,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,3.941592012779438e-07,285.9165344238281,294.1499938964844,291.4417724609375,291.12030029296875,292.8345642089844,292.3598327636719,286.6025390625,0.0,0.0,0.0,0.0,1.0,1.0,-8.41035387111333e-07,1.0518658426911245e-12,8.410343639297935e-07,-1.9243129827373195e-06,0.0,0.0,0.0,-4.73727413918823e-06,60.0,0.5120916962623596,-0.0,-4.8194883820558086e-14,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,5.936729507993732e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,6.251667059586907e-07,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,4.617460831468634e-07,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,6.25166592271853e-07,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,2.965518433484249e-06,285.91656494140625,294.1499938964844,291.4496154785156,291.1280822753906,292.83453369140625,292.35986328125,286.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.3254333326767664e-06,7.911534274929188e-12,6.325425601971801e-06,-1.4474228009930812e-05,0.0,0.0,0.0,-3.562937490642071e-05,60.0,0.5010181069374084,-0.0,-2.7280909736110415e-12,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,5.936729507993732e-07,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300720214844,0.0,0.0,6.251667059586907e-07,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7369079589844,0.0,0.0,4.617460831468634e-07,298.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,6.25166592271853e-07,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.729248046875,0.0,0.0,2.965518433484249e-06,285.91656494140625,294.1499938964844,291.4496154785156,291.1280822753906,292.83453369140625,292.35986328125,286.6061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-6.3254333326767664e-06,7.911534274929188e-12,6.325425601971801e-06,-1.4474228009930812e-05,0.0,0.0,0.0,-3.562937490642071e-05,60.0,0.5010181069374084,-0.0,-2.7280909736110415e-12,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,2.263875330754672e-06,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,2.383971605013357e-06,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,1.7607936797503498e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,2.3839711502660066e-06,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,1.1308522516628727e-05,285.9169921875,294.1499938964844,291.4609069824219,291.1392822265625,292.834228515625,292.36016845703125,286.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.412116373307072e-05,3.0169630682586046e-11,2.412113462924026e-05,-5.519535989151336e-05,0.0,0.0,0.0,-0.000135867667268,60.0,0.562615692615509,-0.0,-3.9670652179912835e-11,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7293395996094,0.0,0.0,2.263875330754672e-06,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,2.383971605013357e-06,298.90802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7371826171875,0.0,0.0,1.7607936797503498e-06,298.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7272644042969,0.0,0.0,2.3839711502660066e-06,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7295227050781,0.0,0.0,1.1308522516628727e-05,285.9169921875,294.1499938964844,291.4609069824219,291.1392822265625,292.834228515625,292.36016845703125,286.6095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-2.412116373307072e-05,3.0169630682586046e-11,2.412113462924026e-05,-5.519535989151336e-05,0.0,0.0,0.0,-0.000135867667268,60.0,0.562615692615509,-0.0,-3.9670652179912835e-11,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,4.9887380555446725e-06,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,5.2533855523506645e-06,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,3.880133590428159e-06,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,5.253384642855963e-06,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,2.491977284080349e-05,285.9181823730469,294.1499938964844,291.475341796875,291.1535949707031,292.833251953125,292.3610534667969,286.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.315438465913758e-05,6.648295802769155e-11,5.315431917551905e-05,-0.0001216305463458,0.0,0.0,0.0,-0.0002994035603478,60.0,0.705292820930481,-0.0,-1.9263966810623143e-10,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,4.9887380555446725e-06,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311706542969,0.0,0.0,5.2533855523506645e-06,298.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.738037109375,0.0,0.0,3.880133590428159e-06,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7280578613281,0.0,0.0,5.253384642855963e-06,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303466796875,0.0,0.0,2.491977284080349e-05,285.9181823730469,294.1499938964844,291.475341796875,291.1535949707031,292.833251953125,292.3610534667969,286.6127014160156,0.0,0.0,0.0,0.0,1.0,1.0,-5.315438465913758e-05,6.648295802769155e-11,5.315431917551905e-05,-0.0001216305463458,0.0,0.0,0.0,-0.0002994035603478,60.0,0.705292820930481,-0.0,-1.9263966810623143e-10,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309265136719,0.0,0.0,6.506821591756307e-06,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,6.852001661172835e-06,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388000488281,0.0,0.0,5.0608659876161255e-06,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,6.852000751678133e-06,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7311096191406,0.0,0.0,3.250291047152132e-05,285.9192199707031,294.1499938964844,291.4836730957031,291.1618347167969,292.8323974609375,292.3616638183594,286.6142578125,0.0,0.0,0.0,0.0,1.0,1.0,-6.93295369273983e-05,8.671401097171128e-11,6.932944961590692e-05,-0.0001586432335898,0.0,0.0,0.0,-0.0003905135672539,60.0,0.7967646718025208,-0.0,-3.2771935165598605e-10,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318115234375,0.0,0.0,8.742633326619398e-06,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7328491210937,0.0,0.0,9.206421054841483e-06,298.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73974609375,0.0,0.0,6.799832590331789e-06,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.729736328125,0.0,0.0,9.206420145346785e-06,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320251464844,0.0,0.0,4.367125075077638e-05,285.92041015625,294.1499938964844,291.49267578125,291.1707763671875,292.83135986328125,292.3622436523437,286.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-9.315139323007315e-05,1.1650935771712057e-10,9.315127681475131e-05,-0.0002131539076799,0.0,0.0,0.0,-0.0005246953805908,60.0,0.9049811959266664,-0.0,-5.916281908824317e-10,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,1.5858477127039805e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,1.6699754269211553e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,1.2334383427514696e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,1.6699750631232746e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,7.921635551610962e-05,285.9253234863281,294.1499938964844,291.5126037597656,291.1905212402344,292.8266296386719,292.36334228515625,286.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689698401605,2.1133947369911247e-10,0.0001689696364337,-0.000386645522667,0.0,0.0,0.0,-0.0009517594589851,60.0,1.3061479330062866,-0.0,-1.9466475098539604e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,1.5858477127039805e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.737060546875,0.0,0.0,1.6699754269211553e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7440795898437,0.0,0.0,1.2334383427514696e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73388671875,0.0,0.0,1.6699750631232746e-05,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362365722656,0.0,0.0,7.921635551610962e-05,285.9253234863281,294.1499938964844,291.5126037597656,291.1905212402344,292.8266296386719,292.36334228515625,286.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001689698401605,2.1133947369911247e-10,0.0001689696364337,-0.000386645522667,0.0,0.0,0.0,-0.0009517594589851,60.0,1.3061479330062866,-0.0,-1.9466475098539604e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,2.5073406504816376e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,2.6403524316265248e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,1.950155638041906e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,2.640352067828644e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0001252468209713,285.9320068359375,294.1499938964844,291.53485107421875,291.21258544921875,292.8184814453125,292.36102294921875,286.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002671543916221,3.341438792325846e-10,0.0002671540423762,-0.0006113160052336,0.0,0.0,0.0,-0.0015048058703541,60.0,1.8903493881225584,-0.0,-4.866211433807166e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,2.5073406504816376e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,2.6403524316265248e-05,298.8997497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7515563964844,0.0,0.0,1.950155638041906e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7410888671875,0.0,0.0,2.640352067828644e-05,298.4556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7434997558594,0.0,0.0,0.0001252468209713,285.9320068359375,294.1499938964844,291.53485107421875,291.21258544921875,292.8184814453125,292.36102294921875,286.6214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002671543916221,3.341438792325846e-10,0.0002671540423762,-0.0006113160052336,0.0,0.0,0.0,-0.0015048058703541,60.0,1.8903493881225584,-0.0,-4.866211433807166e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,3.389542689546943e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,3.5693545214599e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,2.636313547554892e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,3.5693537938641384e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0001693146332399,285.9357604980469,294.1499938964844,291.5591735839844,291.2366943359375,292.80718994140625,292.3542175292969,286.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004097900527995,5.004273107012125e-10,0.0004097895289305,-0.0009058421710506,0.0,0.0,0.0,-0.0023008026182651,60.0,2.733067750930786,-0.0,-8.892963698770018e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.748046875,0.0,0.0,3.389542689546943e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7491149902344,0.0,0.0,3.5693545214599e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,2.636313547554892e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7458801269531,0.0,0.0,3.5693537938641384e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7482604980469,0.0,0.0,0.0001693146332399,285.9357604980469,294.1499938964844,291.5591735839844,291.2366943359375,292.80718994140625,292.3542175292969,286.6241760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004097900527995,5.004273107012125e-10,0.0004097895289305,-0.0009058421710506,0.0,0.0,0.0,-0.0023008026182651,60.0,2.733067750930786,-0.0,-8.892963698770018e-09,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,9.037153358804062e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,9.516564750811084e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,7.02890392858535e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,9.516563295619562e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.0004514243919402,286.0020446777344,294.1499938964844,291.58526611328125,291.2625732421875,292.7412414550781,292.28826904296875,286.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003187625552527,2.4306012758046336e-10,-0.0003187627880834,-0.0009577716700732,0.0,0.0,0.0,0.0014537832466885,60.0,3.9629173278808594,-0.0,-6.321607060044698e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911376953125,0.0,0.0,9.037153358804062e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,9.516564750811084e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8007202148437,0.0,0.0,7.02890392858535e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78875732421875,0.0,0.0,9.516563295619562e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.0004514243919402,286.0020446777344,294.1499938964844,291.58526611328125,291.2625732421875,292.7412414550781,292.28826904296875,286.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0003187625552527,2.4306012758046336e-10,-0.0003187627880834,-0.0009577716700732,0.0,0.0,0.0,0.0014537832466885,60.0,3.9629173278808594,-0.0,-6.321607060044698e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7847900390625,0.0,0.0,9.00463419384323e-05,298.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78594970703125,0.0,0.0,9.482320456299932e-05,298.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,7.003611244726926e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.782470703125,0.0,0.0,9.482319001108408e-05,298.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850952148437,0.0,0.0,0.0004497999907471,285.991455078125,294.1499938964844,291.5989074707031,291.276123046875,292.7179870605469,292.2752685546875,286.627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006404306041076,8.021112107847728e-10,0.0006404297892004,-0.0014683329500257,0.0,0.0,0.0,-0.0036206624936312,60.0,4.558029174804688,-0.0,-6.276194142174063e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
