time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810760,298.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,9.005746687762439e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79107666015625,0.0,0.0,9.483491885475814e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7992248535156,0.0,0.0,7.004476356087252e-05,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7876281738281,0.0,0.0,9.483490430284292e-05,298.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0004498555499594,286.0006408691406,294.1499938964844,291.6128845214844,291.2899780273437,292.7006530761719,292.2660522460937,286.6284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007745174807496,9.50148182354837e-10,0.0007745164912194,-0.0017234371043741,0.0,0.0,0.0,-0.0043616774491965,60.0,4.856019020080566,-0.0,-6.277744546423493e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,9.0124667622149e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,9.490568481851368e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,7.00970267644152e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.490567026659846e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0004501912335399,286.048828125,294.1499938964844,291.6417541503906,291.318603515625,292.6839904785156,292.2499084472656,286.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791345801204,1.2380850789028841e-09,0.0009791334159672,-0.0022758077830076,0.0,0.0,0.0,-0.005520564969629,60.0,5.847377300262451,-0.0,-6.287115184022697e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261413574219,0.0,0.0,9.0124667622149e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8273620605469,0.0,0.0,9.490568481851368e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,7.00970267644152e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8236389160156,0.0,0.0,9.490567026659846e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265075683594,0.0,0.0,0.0004501912335399,286.048828125,294.1499938964844,291.6417541503906,291.318603515625,292.6839904785156,292.2499084472656,286.6309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791345801204,1.2380850789028841e-09,0.0009791334159672,-0.0022758077830076,0.0,0.0,0.0,-0.005520564969629,60.0,5.847377300262451,-0.0,-6.287115184022697e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,9.030571527546272e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,9.509633673587814e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,7.023784564808011e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,9.509632218396292e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0004510956350713,286.05377197265625,294.1499938964844,291.6716003417969,291.3481750488281,292.6691589355469,292.228515625,286.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621985955163,1.4447448792864748e-09,0.0009621971403248,-0.0028360506985336,0.0,0.0,0.0,-0.0055290004238486,60.0,6.732716083526611,-0.0,-6.312400557817456e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.832275390625,0.0,0.0,9.030571527546272e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83349609375,0.0,0.0,9.509633673587814e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424377441406,0.0,0.0,7.023784564808011e-05,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8298034667969,0.0,0.0,9.509632218396292e-05,298.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326110839844,0.0,0.0,0.0004510956350713,286.05377197265625,294.1499938964844,291.6716003417969,291.3481750488281,292.6691589355469,292.228515625,286.6338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621985955163,1.4447448792864748e-09,0.0009621971403248,-0.0028360506985336,0.0,0.0,0.0,-0.0055290004238486,60.0,6.732716083526611,-0.0,-6.312400557817456e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,9.049964137375356e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,9.530055103823544e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,7.038867624942213e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,9.53005364863202e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,0.0004520643269643,286.0587158203125,294.1499938964844,291.7021179199219,291.3784484863281,292.6527709960937,292.2060241699219,286.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642703807912,1.6863420659873891e-09,0.0009642686927691,-0.0034691332839429,0.0,0.0,0.0,-0.0056487992405891,60.0,7.124767780303955,-0.0,-6.339539027067076e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.41241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,9.049964137375356e-05,298.46002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.839599609375,0.0,0.0,9.530055103823544e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8484191894531,0.0,0.0,7.038867624942213e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8359375,0.0,0.0,9.53005364863202e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387451171875,0.0,0.0,0.0004520643269643,286.0587158203125,294.1499938964844,291.7021179199219,291.3784484863281,292.6527709960937,292.2060241699219,286.63653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642703807912,1.6863420659873891e-09,0.0009642686927691,-0.0034691332839429,0.0,0.0,0.0,-0.0056487992405891,60.0,7.124767780303955,-0.0,-6.339539027067076e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,9.0718203864526e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,9.553070412948728e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,7.05586644471623e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.553068957757203e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.0004531560989562,286.06365966796875,294.1499938964844,291.7330627441406,291.4091491699219,292.6373596191406,292.1783142089844,286.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665988618507,1.958626816289666e-09,0.0009665969409979,-0.0041826306842267,0.0,0.0,0.0,-0.0057837818749248,60.0,7.325990200042725,-0.0,-6.370196103944181e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.844482421875,0.0,0.0,9.0718203864526e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.845703125,0.0,0.0,9.553070412948728e-05,298.8851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8544006347656,0.0,0.0,7.05586644471623e-05,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8420715332031,0.0,0.0,9.553068957757203e-05,298.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,0.0004531560989562,286.06365966796875,294.1499938964844,291.7330627441406,291.4091491699219,292.6373596191406,292.1783142089844,286.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009665988618507,1.958626816289666e-09,0.0009665969409979,-0.0041826306842267,0.0,0.0,0.0,-0.0057837818749248,60.0,7.325990200042725,-0.0,-6.370196103944181e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8475341796875,0.0,0.0,9.083470649784432e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8487243652344,0.0,0.0,9.565338405082002e-05,298.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8573913574219,0.0,0.0,7.064927922328934e-05,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8451538085937,0.0,0.0,9.56533767748624e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.847900390625,0.0,0.0,0.0004537380300462,286.0661315917969,294.1499938964844,291.7486267089844,291.424560546875,292.6299743652344,292.16455078125,286.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678417118266,2.1037689368341717e-09,0.0009678395581431,-0.0045629586093127,0.0,0.0,0.0,-0.005855742841959,60.0,7.405293941497803,-0.0,-6.386567008576094e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.095390851143748e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,9.577891614753752e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603820800781,0.0,0.0,7.074199675116688e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.84820556640625,0.0,0.0,9.57789015956223e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8509521484375,0.0,0.0,0.0004543334944173,286.068603515625,294.1499938964844,291.7641906738281,291.4399719238281,292.6227111816406,292.1506652832031,286.6420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969112094026,2.252276809500131e-09,0.0009691098239272,-0.0049521052278578,0.0,0.0,0.0,-0.0059293662197887,60.0,7.478283405303955,-0.0,-6.403340080396448e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,9.119917376665398e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,9.603718353901058e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,7.093275053193793e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,9.603716898709536e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0004555586201604,286.07354736328125,294.1499938964844,291.795166015625,291.470703125,292.6086120605469,292.119140625,286.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717229404486,2.557823508553269e-09,0.0009717203793115,-0.0057527483440935,0.0,0.0,0.0,-0.006080828141421,60.0,7.608470916748047,-0.0,-6.437919353174948e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.856689453125,0.0,0.0,9.119917376665398e-05,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8578491210937,0.0,0.0,9.603718353901058e-05,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,7.093275053193793e-05,298.3081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8543395996094,0.0,0.0,9.603716898709536e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,0.0004555586201604,286.07354736328125,294.1499938964844,291.795166015625,291.470703125,292.6086120605469,292.119140625,286.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717229404486,2.557823508553269e-09,0.0009717203793115,-0.0057527483440935,0.0,0.0,0.0,-0.006080828141421,60.0,7.608470916748047,-0.0,-6.437919353174948e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,9.146077354671434e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,9.63126658461988e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,7.113621541066095e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,9.631265129428356e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.0004568653821479,286.0784912109375,294.1499938964844,291.82574462890625,291.50103759765625,292.5955810546875,292.09576416015625,286.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745109709911,2.883733474234873e-09,0.000974508060608,-0.0066067348234355,0.0,0.0,0.0,-0.0062424000352621,60.0,7.718972206115723,-0.0,-6.474905234199468e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8627624511719,0.0,0.0,9.146077354671434e-05,298.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8639221191406,0.0,0.0,9.63126658461988e-05,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,7.113621541066095e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,9.631265129428356e-05,298.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.86309814453125,0.0,0.0,0.0004568653821479,286.0784912109375,294.1499938964844,291.82574462890625,291.50103759765625,292.5955810546875,292.09576416015625,286.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745109709911,2.883733474234873e-09,0.000974508060608,-0.0066067348234355,0.0,0.0,0.0,-0.0062424000352621,60.0,7.718972206115723,-0.0,-6.474905234199468e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,9.17174547794275e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,9.65829603956081e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,7.133586041163653e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,9.658295311965048e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0004581475513987,286.0834350585937,294.1499938964844,291.8556823730469,291.5307006835937,292.58319091796875,292.06884765625,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772455086931,3.2035154529097554e-09,0.0009772423654794,-0.0074446522630751,0.0,0.0,0.0,-0.0064009288325905,60.0,7.821536540985107,-0.0,-6.511298522582365e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86883544921875,0.0,0.0,9.17174547794275e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,9.65829603956081e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,7.133586041163653e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8665466308594,0.0,0.0,9.658295311965048e-05,298.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8691711425781,0.0,0.0,0.0004581475513987,286.0834350585937,294.1499938964844,291.8556823730469,291.5307006835937,292.58319091796875,292.06884765625,286.65093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772455086931,3.2035154529097554e-09,0.0009772423654794,-0.0074446522630751,0.0,0.0,0.0,-0.0064009288325905,60.0,7.821536540985107,-0.0,-6.511298522582365e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,9.197821782436222e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,9.685755503596738e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,7.15386777301319e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,9.685754048405216e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,0.0004594501224346,286.08837890625,294.1499938964844,291.8846740722656,291.5594482421875,292.5712280273437,292.0507202148437,286.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800249245017,3.528381364859e-09,0.0009800214320421,-0.0082958731800317,0.0,0.0,0.0,-0.0065619847737252,60.0,7.920253753662109,-0.0,-6.548374642534327e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8749084472656,0.0,0.0,9.197821782436222e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760681152344,0.0,0.0,9.685755503596738e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88427734375,0.0,0.0,7.15386777301319e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,9.685754048405216e-05,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,0.0004594501224346,286.08837890625,294.1499938964844,291.8846740722656,291.5594482421875,292.5712280273437,292.0507202148437,286.65411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800249245017,3.528381364859e-09,0.0009800214320421,-0.0082958731800317,0.0,0.0,0.0,-0.0065619847737252,60.0,7.920253753662109,-0.0,-6.548374642534327e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,9.209666313836352e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87908935546875,0.0,0.0,9.698228677734733e-05,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872375488281,0.0,0.0,7.163079862948507e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8757019042969,0.0,0.0,9.69822722254321e-05,298.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8782958984375,0.0,0.0,0.000460041774204,286.0908508300781,294.1499938964844,291.8987121582031,291.5733947753906,292.565673828125,292.0414733886719,286.65576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812868665903,3.6759426613741644e-09,0.0009812831413,-0.0086825117468833,0.0,0.0,0.0,-0.006635136436671,60.0,7.965175628662109,-0.0,-6.56525003250863e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,9.222017979482187e-05,298.4523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,9.711235179565848e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,7.172686309786513e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8787536621094,0.0,0.0,9.711233724374324e-05,298.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813171386719,0.0,0.0,0.0004606587754096,286.09332275390625,294.1499938964844,291.9124450683594,291.5870056152344,292.56011962890625,292.0347900390625,286.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826014284044,3.8298209048548415e-09,0.0009825975866988,-0.0090856989845633,0.0,0.0,0.0,-0.0067114140838384,60.0,8.01058292388916,-0.0,-6.58287149235548e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,9.244407556252554e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,9.734812192618848e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,7.1901005867403e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,9.734811465023084e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.0004617771774064,286.0982360839844,294.1499938964844,291.938720703125,291.6130676269531,292.54962158203125,292.025390625,286.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849877096712,4.108757778453764e-09,0.0009849836351349,-0.0098165459930896,0.0,0.0,0.0,-0.0068496991880238,60.0,8.094855308532715,-0.0,-6.614873626631379e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8870544433594,0.0,0.0,9.244407556252554e-05,298.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881530761719,0.0,0.0,9.734812192618848e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,7.1901005867403e-05,298.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,9.734811465023084e-05,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8873596191406,0.0,0.0,0.0004617771774064,286.0982360839844,294.1499938964844,291.938720703125,291.6130676269531,292.54962158203125,292.025390625,286.660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849877096712,4.108757778453764e-09,0.0009849836351349,-0.0098165459930896,0.0,0.0,0.0,-0.0068496991880238,60.0,8.094855308532715,-0.0,-6.614873626631379e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,9.265137487091124e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,9.75664224824868e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,7.20622410881333e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,9.75664079305716e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.0004628126625902,286.1031799316406,294.1499938964844,291.9632568359375,291.63739013671875,292.5394897460937,292.0184326171875,286.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871980873867,4.367017414352858e-09,0.0009871936636045,-0.0104932021349668,0.0,0.0,0.0,-0.0069777378812432,60.0,8.174886703491211,-0.0,-6.644572181357944e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8930969238281,0.0,0.0,9.265137487091124e-05,298.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941955566406,0.0,0.0,9.75664224824868e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.902099609375,0.0,0.0,7.20622410881333e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,9.75664079305716e-05,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934020996094,0.0,0.0,0.0004628126625902,286.1031799316406,294.1499938964844,291.9632568359375,291.63739013671875,292.5394897460937,292.0184326171875,286.6644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871980873867,4.367017414352858e-09,0.0009871936636045,-0.0104932021349668,0.0,0.0,0.0,-0.0069777378812432,60.0,8.174886703491211,-0.0,-6.644572181357944e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89910888671875,0.0,0.0,9.28128501982428e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,9.773646161193028e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,7.218783139251173e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,9.773645433597268e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0004636193043552,286.1081237792969,294.1499938964844,291.9857482910156,291.6596984863281,292.5302429199219,292.015869140625,286.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889173088595,4.568188938236517e-09,0.0009889127686619,-0.0110202757641673,0.0,0.0,0.0,-0.0070774615742266,60.0,8.243624687194824,-0.0,-6.667752217026647e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89910888671875,0.0,0.0,9.28128501982428e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90020751953125,0.0,0.0,9.773646161193028e-05,298.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90802001953125,0.0,0.0,7.218783139251173e-05,298.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,9.773645433597268e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994445800781,0.0,0.0,0.0004636193043552,286.1081237792969,294.1499938964844,291.9857482910156,291.6596984863281,292.5302429199219,292.015869140625,286.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889173088595,4.568188938236517e-09,0.0009889127686619,-0.0110202757641673,0.0,0.0,0.0,-0.0070774615742266,60.0,8.243624687194824,-0.0,-6.667752217026647e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,9.295711788581684e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,9.788837633095682e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,7.230003393488005e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,9.78883690549992e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0004643399151973,286.113037109375,294.1499938964844,292.0059509277344,291.6797180175781,292.5212707519531,292.0159912109375,286.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990457017906,4.7479171705333564e-09,0.0009904522448778,-0.0114911561831831,0.0,0.0,0.0,-0.0071665737777948,60.0,8.307409286499023,-0.0,-6.688495801654426e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051208496094,0.0,0.0,9.295711788581684e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,9.788837633095682e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139099121094,0.0,0.0,7.230003393488005e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,9.78883690549992e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.90545654296875,0.0,0.0,0.0004643399151973,286.113037109375,294.1499938964844,292.0059509277344,291.6797180175781,292.5212707519531,292.0159912109375,286.6719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990457017906,4.7479171705333564e-09,0.0009904522448778,-0.0114911561831831,0.0,0.0,0.0,-0.0071665737777948,60.0,8.307409286499023,-0.0,-6.688495801654426e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9081420898437,0.0,0.0,9.30234746192582e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092102050781,0.0,0.0,9.795826190384103e-05,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9168701171875,0.0,0.0,7.235164957819507e-05,298.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,9.795824735192582e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,0.0004646714078262,286.115478515625,294.1499938964844,292.0151062011719,291.68878173828125,292.5168762207031,292.01666259765625,286.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911619126796,4.830589706017463e-09,0.0009911571396514,-0.0117077566683292,0.0,0.0,0.0,-0.0072075477801263,60.0,8.338319778442383,-0.0,-6.698048338193986e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111328125,0.0,0.0,9.30627211346291e-05,298.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91217041015625,0.0,0.0,9.79995893430896e-05,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9197998046875,0.0,0.0,7.238217949634418e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,9.7999582067132e-05,298.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,0.000464867480332,286.1179504394531,294.1499938964844,292.0235900878906,291.6972045898437,292.5127868652344,292.0184936523437,286.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915791451931,4.879481263486696e-09,0.0009915742557495,-0.0118358498439192,0.0,0.0,0.0,-0.0072317807935178,60.0,8.362637519836426,-0.0,-6.703700705656956e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,9.31395188672468e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,9.808045433601364e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,7.24419005564414e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,9.808044706005604e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,0.0004652510688174,286.1228332519531,294.1499938964844,292.0383605957031,291.7118530273437,292.5046081542969,292.0224914550781,286.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924004552885,4.975150069697065e-09,0.0009923954494297,-0.0120864901691675,0.0,0.0,0.0,-0.0072792237624526,60.0,8.410117149353027,-0.0,-6.71476740876642e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9171142578125,0.0,0.0,9.31395188672468e-05,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.91815185546875,0.0,0.0,9.808045433601364e-05,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,7.24419005564414e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9150390625,0.0,0.0,9.808044706005604e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9174194335937,0.0,0.0,0.0004652510688174,286.1228332519531,294.1499938964844,292.0383605957031,291.7118530273437,292.5046081542969,292.0224914550781,286.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924004552885,4.975150069697065e-09,0.0009923954494297,-0.0120864901691675,0.0,0.0,0.0,-0.0072792237624526,60.0,8.410117149353027,-0.0,-6.71476740876642e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,9.318716183770448e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,9.813062933972104e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,7.247896428452805e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,9.813061478780584e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0004654890799429,286.12774658203125,294.1499938964844,292.04998779296875,291.723388671875,292.49676513671875,292.02734375,286.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929076768457,5.0345012603258965e-09,0.0009929025545716,-0.0122419837862253,0.0,0.0,0.0,-0.0073086447082459,60.0,8.449213027954102,-0.0,-6.72163835702122e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9230651855469,0.0,0.0,9.318716183770448e-05,298.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241027832031,0.0,0.0,9.813062933972104e-05,298.8564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,7.247896428452805e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9210205078125,0.0,0.0,9.813061478780584e-05,298.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0004654890799429,286.12774658203125,294.1499938964844,292.04998779296875,291.723388671875,292.49676513671875,292.02734375,286.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929076768457,5.0345012603258965e-09,0.0009929025545716,-0.0122419837862253,0.0,0.0,0.0,-0.0073086447082459,60.0,8.449213027954102,-0.0,-6.72163835702122e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,9.32100956561044e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,9.815477824304252e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,7.249679765664041e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,9.81547636911273e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.0004656036326196,286.13262939453125,294.1499938964844,292.0577697753906,291.7311096191406,292.4892272949219,292.032470703125,286.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931494714692,5.063061081500564e-09,0.0009931444656103,-0.0123168108984828,0.0,0.0,0.0,-0.0073227914981544,60.0,8.477606773376465,-0.0,-6.724945933456183e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.92901611328125,0.0,0.0,9.32100956561044e-05,298.44549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300231933594,0.0,0.0,9.815477824304252e-05,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9373779296875,0.0,0.0,7.249679765664041e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.927001953125,0.0,0.0,9.81547636911273e-05,298.4224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,0.0004656036326196,286.13262939453125,294.1499938964844,292.0577697753906,291.7311096191406,292.4892272949219,292.032470703125,286.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931494714692,5.063061081500564e-09,0.0009931444656103,-0.0123168108984828,0.0,0.0,0.0,-0.0073227914981544,60.0,8.477606773376465,-0.0,-6.724945933456183e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,9.323191625298932e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.817775571718812e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,7.251376518979669e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,9.817774116527288e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0004657125973608,286.1374816894531,294.1499938964844,292.0613708496094,291.73468017578125,292.4818420410156,292.0369873046875,286.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.0902340120728695e-09,0.0009933768305927,-0.0123880002647638,0.0,0.0,0.0,-0.0073362616822123,60.0,8.49825382232666,-0.0,-6.7280936377756e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,9.323191625298932e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.817775571718812e-05,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432067871094,0.0,0.0,7.251376518979669e-05,298.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,9.817774116527288e-05,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0004657125973608,286.1374816894531,294.1499938964844,292.0613708496094,291.73468017578125,292.4818420410156,292.0369873046875,286.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933818364515,5.0902340120728695e-09,0.0009933768305927,-0.0123880002647638,0.0,0.0,0.0,-0.0073362616822123,60.0,8.49825382232666,-0.0,-6.7280936377756e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
