time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813100,298.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,9.32426264625974e-05,298.4443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388732910156,0.0,0.0,9.81890334514901e-05,298.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94610595703125,0.0,0.0,7.252209616126493e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,9.818901889957488e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,0.000465766119305,286.1399230957031,294.1499938964844,292.0617370605469,291.7350158691406,292.4781799316406,292.03875732421875,286.6951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103575784204395e-09,0.0009934908011928,-0.0124229537323117,0.0,0.0,0.0,-0.0073428754694759,60.0,8.504921913146973,-0.0,-6.72963906822588e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,9.32532420847565e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418029785156,0.0,0.0,9.82002165983431e-05,298.8505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,7.253035437315702e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9388427734375,0.0,0.0,9.820020204642788e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.94110107421875,0.0,0.0,0.0004658191464841,286.142333984375,294.1499938964844,292.0611877441406,291.7344970703125,292.4745483398437,292.04022216796875,286.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.11679987269531e-09,0.0009936038404703,-0.0124575989320874,0.0,0.0,0.0,-0.0073494315147399,60.0,8.51009464263916,-0.0,-6.731171708906913e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.327420411864296e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,9.822228457778692e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,7.25466525182128e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.82222700258717e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,0.0004659238620661,286.1471862792969,294.1499938964844,292.0575866699219,291.7309265136719,292.46728515625,292.04248046875,286.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259840860962,0.0,0.0,0.0,-0.0073623722419142,60.0,8.517196655273438,-0.0,-6.734196489333044e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9467163085937,0.0,0.0,9.327420411864296e-05,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9476928710937,0.0,0.0,9.822228457778692e-05,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,7.25466525182128e-05,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9447631835937,0.0,0.0,9.82222700258717e-05,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9469909667969,0.0,0.0,0.0004659238620661,286.1471862792969,294.1499938964844,292.0575866699219,291.7309265136719,292.46728515625,292.04248046875,286.7020874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.142902548271877e-09,0.0009938271250575,-0.0125259840860962,0.0,0.0,0.0,-0.0073623722419142,60.0,8.517196655273438,-0.0,-6.734196489333044e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,9.329447493655608e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,9.824363223742694e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,7.256242679432034e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,9.824362496146932e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0004660251142922,286.1520080566406,294.1499938964844,292.0509948730469,291.724365234375,292.4599914550781,292.0429382324219,286.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.516650199890137,-0.0,-6.73712321486164e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525756835937,0.0,0.0,9.329447493655608e-05,298.4423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9535217285156,0.0,0.0,9.824363223742694e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96051025390625,0.0,0.0,7.256242679432034e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9506225585937,0.0,0.0,9.824362496146932e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0004660251142922,286.1520080566406,294.1499938964844,292.0509948730469,291.724365234375,292.4599914550781,292.0429382324219,286.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.1681534607439525e-09,0.0009940430754795,-0.0125921387225389,0.0,0.0,0.0,-0.0073748901486396,60.0,8.516650199890137,-0.0,-6.73712321486164e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,9.331426554126664e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,9.826447058003396e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,7.257781544467434e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,9.826445602811872e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0004661239800043,286.1568298339844,294.1499938964844,292.0417785644531,291.7152404785156,292.45263671875,292.04156494140625,286.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.510116577148438,-0.0,-6.739980307202131e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9584045410156,0.0,0.0,9.331426554126664e-05,298.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9593505859375,0.0,0.0,9.826447058003396e-05,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,7.257781544467434e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9564819335937,0.0,0.0,9.826445602811872e-05,298.4174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95867919921875,0.0,0.0,0.0004661239800043,286.1568298339844,294.1499938964844,292.0417785644531,291.7152404785156,292.45263671875,292.04156494140625,286.71160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798635533791e-09,0.000994253787212,-0.0126567054539918,0.0,0.0,0.0,-0.0073871077038347,60.0,8.510116577148438,-0.0,-6.739980307202131e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,9.333348134532572e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,9.82846977422014e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,7.259276026161388e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,9.828469046624376e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644775390625,0.0,0.0,0.0004662199353333,286.1616516113281,294.1499938964844,292.03033447265625,291.7038879394531,292.4451904296875,292.03826904296875,286.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.498320579528809,-0.0,-6.742754976585277e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642028808594,0.0,0.0,9.333348134532572e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,9.82846977422014e-05,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97198486328125,0.0,0.0,7.259276026161388e-05,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9623413085937,0.0,0.0,9.828469046624376e-05,298.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9644775390625,0.0,0.0,0.0004662199353333,286.1616516113281,294.1499938964844,292.03033447265625,291.7038879394531,292.4451904296875,292.03826904296875,286.7165222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726606249722e-09,0.0009944584453478,-0.0127193918451666,0.0,0.0,0.0,-0.0073989699594676,60.0,8.498320579528809,-0.0,-6.742754976585277e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,9.334280184702948e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9680480957031,0.0,0.0,9.829452028498054e-05,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,7.26000071153976e-05,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652404785156,0.0,0.0,9.829450573306532e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,0.0004662665305659,286.1640625,294.1499938964844,292.0238952636719,291.697509765625,292.44140625,292.03570556640625,286.718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.0127498153597116,0.0,0.0,0.0,-0.0074047264643013,60.0,8.49017333984375,-0.0,-6.744102165612277e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,9.335202048532663e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.970947265625,0.0,0.0,9.830423368839548e-05,298.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776916503906,0.0,0.0,7.260718120960519e-05,298.2791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9681396484375,0.0,0.0,9.830421913648024e-05,298.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97027587890625,0.0,0.0,0.0004663126019295,286.1664428710937,294.1499938964844,292.0170288085937,291.6907043457031,292.4375915527344,292.0327453613281,286.72149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239824130143233e-09,0.0009946557693183,-0.0127799045294523,0.0,0.0,0.0,-0.0074104196391999,60.0,8.481205940246582,-0.0,-6.74543372269909e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,9.337013034382836e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.832328942138702e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,7.262126018758863e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.83232821454294e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,0.0004664030275307,286.1712646484375,294.1499938964844,292.0022888183594,291.67608642578125,292.42987060546875,292.0260314941406,286.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948487859219,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.461559295654297,-0.0,-6.748049230509423e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9757995605469,0.0,0.0,9.337013034382836e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767150878906,0.0,0.0,9.832328942138702e-05,298.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,7.262126018758863e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97393798828125,0.0,0.0,9.83232821454294e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97607421875,0.0,0.0,0.0004664030275307,286.1712646484375,294.1499938964844,292.0022888183594,291.67608642578125,292.42987060546875,292.0260314941406,286.7265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369651148901e-09,0.0009948487859219,-0.0128389690071344,0.0,0.0,0.0,-0.0074215969070792,60.0,8.461559295654297,-0.0,-6.748049230509423e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,9.338737436337397e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,9.834145021159202e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,7.263466977747157e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,9.83414429356344e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,0.0004664891748689,286.176025390625,294.1499938964844,291.98651123046875,291.6604309082031,292.4219970703125,292.017578125,286.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283847581694091e-09,0.0009950323728844,-0.0128952376544475,0.0,0.0,0.0,-0.0074322447180747,60.0,8.438382148742676,-0.0,-6.75054181442647e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,9.338737436337397e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,9.834145021159202e-05,298.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,7.263466977747157e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.979736328125,0.0,0.0,9.83414429356344e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9818115234375,0.0,0.0,0.0004664891748689,286.176025390625,294.1499938964844,291.98651123046875,291.6604309082031,292.4219970703125,292.017578125,286.731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.283847581694091e-09,0.0009950323728844,-0.0128952376544475,0.0,0.0,0.0,-0.0074322447180747,60.0,8.438382148742676,-0.0,-6.75054181442647e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,9.340395627077668e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,9.835891978582369e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,7.264757005032152e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,9.835890523390844e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,0.0004665720043703,286.1808166503906,294.1499938964844,291.9700622558594,291.64410400390625,292.4139404296875,292.0076904296875,286.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502614933426e-09,0.0009952089749276,-0.012949351221323,0.0,0.0,0.0,-0.0074424841441214,60.0,8.41281509399414,-0.0,-6.752938475074188e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873046875,0.0,0.0,9.340395627077668e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,9.835891978582369e-05,298.83624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99468994140625,0.0,0.0,7.264757005032152e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855041503906,0.0,0.0,9.835890523390844e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.987548828125,0.0,0.0,0.0004665720043703,286.1808166503906,294.1499938964844,291.9700622558594,291.64410400390625,292.4139404296875,292.0076904296875,286.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502614933426e-09,0.0009952089749276,-0.012949351221323,0.0,0.0,0.0,-0.0074424841441214,60.0,8.41281509399414,-0.0,-6.752938475074188e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,9.341972327092662e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,9.837551624514164e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,7.265983003890142e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,9.8375508969184e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0004666507593356,286.1855773925781,294.1499938964844,291.95330810546875,291.6275329589844,292.4057006835937,291.99664306640625,286.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324134466633268e-09,0.0009953768458217,-0.0130007825791835,0.0,0.0,0.0,-0.0074522164650261,60.0,8.38556957244873,-0.0,-6.755217185627771e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9930114746094,0.0,0.0,9.341972327092662e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.993896484375,0.0,0.0,9.837551624514164e-05,298.83453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0003356933594,0.0,0.0,7.265983003890142e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,9.8375508969184e-05,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0004666507593356,286.1855773925781,294.1499938964844,291.95330810546875,291.6275329589844,292.4057006835937,291.99664306640625,286.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324134466633268e-09,0.0009953768458217,-0.0130007825791835,0.0,0.0,0.0,-0.0074522164650261,60.0,8.38556957244873,-0.0,-6.755217185627771e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9958801269531,0.0,0.0,9.342723933514208e-05,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,9.838343248702586e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0031433105469,0.0,0.0,7.266567990882322e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9941101074219,0.0,0.0,9.838341793511064e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9961242675781,0.0,0.0,0.0004666883032768,286.1879577636719,294.1499938964844,291.9449768066406,291.6192321777344,292.4015197753906,291.99072265625,286.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333491870374019e-09,0.0009954567067325,-0.0130252968519926,0.0,0.0,0.0,-0.0074568544514477,60.0,8.371541976928711,-0.0,-6.756303605470748e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,9.343459532829002e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,9.839118138188496e-05,298.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0059509277344,0.0,0.0,7.267139881150797e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969787597656,0.0,0.0,9.839117410592736e-05,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9989624023437,0.0,0.0,0.0004667250614147,286.1903381347656,294.1499938964844,291.93670654296875,291.6110534667969,292.3973083496094,291.98468017578125,286.7474365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.342659648022163e-09,0.0009955350542441,-0.0130493147298693,0.0,0.0,0.0,-0.0074613988399505,60.0,8.357431411743164,-0.0,-6.757367998488918e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.344876889372244e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,9.840610437095164e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,7.268242916325107e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,9.840609709499404e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0004667958710342,286.1950988769531,294.1499938964844,291.9205627441406,291.5950622558594,292.3888244628906,291.9723815917969,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360310861846074e-09,0.0009956861613318,-0.0130955576896667,0.0,0.0,0.0,-0.0074701504781842,60.0,8.329167366027832,-0.0,-6.759417203738849e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.00439453125,0.0,0.0,9.344876889372244e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0052795410156,0.0,0.0,9.840610437095164e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,7.268242916325107e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.002685546875,0.0,0.0,9.840609709499404e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0004667958710342,286.1950988769531,294.1499938964844,291.9205627441406,291.5950622558594,292.3888244628906,291.9723815917969,286.7527770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360310861846074e-09,0.0009956861613318,-0.0130955576896667,0.0,0.0,0.0,-0.0074701504781842,60.0,8.329167366027832,-0.0,-6.759417203738849e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,9.346180013380943e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,9.84198195510544e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,7.269255729625002e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,9.841981227509676e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0004668609471991,286.1998291015625,294.1499938964844,291.9053649902344,291.5799560546875,292.3802490234375,291.9599609375,286.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532108414267e-09,0.0009958249283954,-0.0131380539387464,0.0,0.0,0.0,-0.0074781919829547,60.0,8.3014497756958,-0.0,-6.761300852531349e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01007080078125,0.0,0.0,9.346180013380943e-05,298.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01092529296875,0.0,0.0,9.84198195510544e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,7.269255729625002e-05,298.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,9.841981227509676e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0004668609471991,286.1998291015625,294.1499938964844,291.9053649902344,291.5799560546875,292.3802490234375,291.9599609375,286.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376532108414267e-09,0.0009958249283954,-0.0131380539387464,0.0,0.0,0.0,-0.0074781919829547,60.0,8.3014497756958,-0.0,-6.761300852531349e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,9.347400191472845e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,9.843267616815864e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,7.270205242093652e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,9.843266889220104e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0004669219197239,286.20458984375,294.1499938964844,291.89141845703125,291.566162109375,292.3716125488281,291.9476623535156,286.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.274523735046387,-0.0,-6.763065840686977e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157470703125,0.0,0.0,9.347400191472845e-05,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0165710449219,0.0,0.0,9.843267616815864e-05,298.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,7.270205242093652e-05,298.2715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0140380859375,0.0,0.0,9.843266889220104e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.0004669219197239,286.20458984375,294.1499938964844,291.89141845703125,291.566162109375,292.3716125488281,291.9476623535156,286.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.391731061621385e-09,0.0009959548478946,-0.0131778717041015,0.0,0.0,0.0,-0.0074857268482446,60.0,8.274523735046387,-0.0,-6.763065840686977e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,9.348497405881062e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,9.844423038884996e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,7.271057984326035e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,9.844422311289236e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.0004669767222367,286.2093200683594,294.1499938964844,291.879150390625,291.5539855957031,292.36297607421875,291.9356384277344,286.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.2491455078125,-0.0,-6.764652482615929e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0213928222656,0.0,0.0,9.348497405881062e-05,298.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.022216796875,0.0,0.0,9.844423038884996e-05,298.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0282592773437,0.0,0.0,7.271057984326035e-05,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01971435546875,0.0,0.0,9.844422311289236e-05,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.0004669767222367,286.2093200683594,294.1499938964844,291.879150390625,291.5539855957031,292.36297607421875,291.9356384277344,286.7690124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960772003978,5.405393022073213e-09,0.0009960717288777,-0.0132136633619666,0.0,0.0,0.0,-0.0074924998916685,60.0,8.2491455078125,-0.0,-6.764652482615929e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0242004394531,0.0,0.0,9.348992170998828e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,9.844943997450172e-05,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,7.271442882483825e-05,298.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0225524902344,0.0,0.0,9.844943269854411e-05,298.4090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0244445800781,0.0,0.0,0.0004670014313887,286.2117004394531,294.1499938964844,291.873779296875,291.5486755371094,292.3586730957031,291.9299011230469,286.7717590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411553427592253e-09,0.0009961242321878,-0.0132298022508621,0.0,0.0,0.0,-0.0074955532327294,60.0,8.237530708312988,-0.0,-6.765368709693578e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.37957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,9.349465108243749e-05,298.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02783203125,0.0,0.0,9.845441672950984e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0338134765625,0.0,0.0,7.271811045939103e-05,298.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.025390625,0.0,0.0,9.845440945355222e-05,298.4087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,0.0004670250636991,286.21405029296875,294.1499938964844,291.86895751953125,291.5438842773437,292.3543701171875,291.92431640625,286.7745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441606425655e-09,0.0009961745236068,-0.0132452277466654,0.0,0.0,0.0,-0.0074984719976782,60.0,8.226452827453613,-0.0,-6.766052251805378e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,9.350341861136258e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,9.846364991972224e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,7.272492803167552e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,9.846364264376462e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.0004670688358601,286.2187805175781,294.1499938964844,291.8612365722656,291.5362243652344,292.34576416015625,291.9136047363281,286.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.205753326416016,-0.0,-6.76732057058871e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,9.350341861136258e-05,298.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.033447265625,0.0,0.0,9.846364991972224e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,7.272492803167552e-05,298.2692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,9.846364264376462e-05,298.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03289794921875,0.0,0.0,0.0004670688358601,286.2187805175781,294.1499938964844,291.8612365722656,291.5362243652344,292.34576416015625,291.9136047363281,286.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428355542846931e-09,0.0009962681215256,-0.0132738202810287,0.0,0.0,0.0,-0.0075038839131593,60.0,8.205753326416016,-0.0,-6.76732057058871e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,9.35105636017397e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.84711732598953e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,7.273047958733514e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.847116598393768e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.00046710454626,286.2235107421875,294.1499938964844,291.8563537597656,291.5313720703125,292.3372497558594,291.9040832519531,286.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.189058303833008,-0.0,-6.768353699726505e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,9.35105636017397e-05,298.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390625,0.0,0.0,9.84711732598953e-05,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448913574219,0.0,0.0,7.273047958733514e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0366516113281,0.0,0.0,9.847116598393768e-05,298.40777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384826660156,0.0,0.0,0.00046710454626,286.2235107421875,294.1499938964844,291.8563537597656,291.5313720703125,292.3372497558594,291.9040832519531,286.7855529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248873363387e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.189058303833008,-0.0,-6.768353699726505e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,9.351644257549196e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,9.847736509982497e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,7.273505616467446e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,9.847735054790974e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.000467133912025,286.2282409667969,294.1499938964844,291.8547058105469,291.5297546386719,292.3288879394531,291.8960266113281,286.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.176658630371094,-0.0,-6.76920421938121e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438537597656,0.0,0.0,9.351644257549196e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0446472167969,0.0,0.0,9.847736509982497e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,7.273505616467446e-05,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0422668457031,0.0,0.0,9.847735054790974e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0440979003906,0.0,0.0,0.000467133912025,286.2282409667969,294.1499938964844,291.8547058105469,291.5297546386719,292.3288879394531,291.8960266113281,286.7911071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565687184877e-09,0.0009964067721739,-0.0133162876591086,0.0,0.0,0.0,-0.0075119198299944,60.0,8.176658630371094,-0.0,-6.76920421938121e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,9.352074994239956e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.84818980214186e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,7.273840310517699e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,9.8481890745461e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,0.0004671554197557,286.2329406738281,294.1499938964844,291.856689453125,291.5317077636719,292.3207397460937,291.8900756835937,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.169909477233887,-0.0,-6.769826654817734e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
