time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815440,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0494384765625,0.0,0.0,9.352074994239956e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,9.84818980214186e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.055908203125,0.0,0.0,7.273840310517699e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,9.8481890745461e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0496826171875,0.0,0.0,0.0004671554197557,286.2329406738281,294.1499938964844,291.856689453125,291.5317077636719,292.3207397460937,291.8900756835937,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449925399858557e-09,0.0009964526398107,-0.0133303292095661,0.0,0.0,0.0,-0.0075145768932998,60.0,8.169909477233887,-0.0,-6.769826654817734e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0522155761719,0.0,0.0,9.352221240988e-05,298.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0530090332031,0.0,0.0,9.84834332484752e-05,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05865478515625,0.0,0.0,7.27395381545648e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506591796875,0.0,0.0,9.848342597251758e-05,298.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0524597167969,0.0,0.0,0.0004671627248171,286.2353210449219,294.1499938964844,291.8591613769531,291.5341491699219,292.3168334960937,291.8883361816406,286.7994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742612905264e-09,0.0009964680066332,-0.0133350891992449,0.0,0.0,0.0,-0.0075154770165681,60.0,8.169547080993652,-0.0,-6.770037686010255e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,9.3523740360979e-05,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557861328125,0.0,0.0,9.848504851106554e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614013671875,0.0,0.0,7.274073141161352e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,9.848504123510791e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05523681640625,0.0,0.0,0.0004671703791245,286.2376708984375,294.1499938964844,291.8626708984375,291.53765869140625,292.3128662109375,291.88623046875,286.8022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400736376643,0.0,0.0,0.0,-0.0075164204463362,60.0,8.168399810791016,-0.0,-6.770258664801079e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,9.352491179015487e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,9.848627814790234e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.27416409063153e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,9.848627087194473e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0004671762289945,286.24237060546875,294.1499938964844,291.8730773925781,291.5479736328125,292.3053894042969,291.8856506347656,286.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.1748685836792,-0.0,-6.770427773972187e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605773925781,0.0,0.0,9.352491179015487e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,9.848627814790234e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,7.27416409063153e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0590515136719,0.0,0.0,9.848627087194473e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0004671762289945,286.24237060546875,294.1499938964844,291.8730773925781,291.5479736328125,292.3053894042969,291.8856506347656,286.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455096374618051e-09,0.0009964967612177,-0.0133438752964138,0.0,0.0,0.0,-0.0075171403586864,60.0,8.1748685836792,-0.0,-6.770427773972187e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,9.352488996228205e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,9.84862563200295e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,7.274161907844245e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,9.848624904407188e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0004671761125791,286.2470703125,294.1499938964844,291.8883056640625,291.56304931640625,292.2983093261719,291.8876953125,286.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.187320709228516,-0.0,-6.770423510715774e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.06610107421875,0.0,0.0,9.352488996228205e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668640136719,0.0,0.0,9.84862563200295e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723571777344,0.0,0.0,7.274161907844245e-05,298.2704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646057128906,0.0,0.0,9.848624904407188e-05,298.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,0.0004671761125791,286.2470703125,294.1499938964844,291.8883056640625,291.56304931640625,292.2983093261719,291.8876953125,286.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062623838103e-09,0.000996496528387,-0.0133437868207693,0.0,0.0,0.0,-0.0075171240605413,60.0,8.187320709228516,-0.0,-6.770423510715774e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,9.352309280075131e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,9.84843645710498e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,7.274022209458053e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,9.84843572950922e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,0.0004671671485994,286.25177001953125,294.1499938964844,291.90869140625,291.5832824707031,292.2917175292969,291.8931579589844,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.208016395568848,-0.0,-6.770162741531749e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716552734375,0.0,0.0,9.352309280075131e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0723876953125,0.0,0.0,9.84843645710498e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0777893066406,0.0,0.0,7.274022209458053e-05,298.2716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,9.84843572950922e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,0.0004671671485994,286.25177001953125,294.1499938964844,291.90869140625,291.5832824707031,292.2917175292969,291.8931579589844,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816864703891e-09,0.0009964773198589,-0.0133379036560654,0.0,0.0,0.0,-0.0075160106644034,60.0,8.208016395568848,-0.0,-6.770162741531749e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,9.351981134386732e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,9.848090849118309e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,7.273766823345795e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,9.848089393926784e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.000467150734039,286.2564697265625,294.1499938964844,291.9346618652344,291.6090393066406,292.2857360839844,291.9024353027344,286.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.237302780151367,-0.0,-6.76968667789879e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0771789550781,0.0,0.0,9.351981134386732e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,9.848090849118309e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,7.273766823345795e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,9.848089393926784e-05,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,0.000467150734039,286.2564697265625,294.1499938964844,291.9346618652344,291.6090393066406,292.2857360839844,291.9024353027344,286.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.4487188094753955e-09,0.000996442278847,-0.0133271673694252,0.0,0.0,0.0,-0.0075139789842069,60.0,8.237302780151367,-0.0,-6.76968667789879e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0799255371094,0.0,0.0,9.351741027785464e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0806579589844,0.0,0.0,9.847837645793334e-05,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859680175781,0.0,0.0,7.273580558830872e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784606933594,0.0,0.0,9.847836918197572e-05,298.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,0.0004671387432608,286.2588195800781,294.1499938964844,291.94989013671875,291.6241149902344,292.2830810546875,291.9091186523437,286.82769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445726092290215e-09,0.0009964165510609,-0.0133193274959921,0.0,0.0,0.0,-0.0075124944560229,60.0,8.256634712219238,-0.0,-6.769338511958267e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826721191406,0.0,0.0,9.351478365715592e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834045410156,0.0,0.0,9.847561159403996e-05,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08868408203125,0.0,0.0,7.273376104421914e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812072753906,0.0,0.0,9.847560431808232e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828857421875,0.0,0.0,0.0004671256174333,286.2611694335937,294.1499938964844,291.96661376953125,291.6407165527344,292.2806091308594,291.916748046875,286.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424491580107315e-09,0.0009963884949684,-0.0133107425644993,0.0,0.0,0.0,-0.0075108697637915,60.0,8.27782154083252,-0.0,-6.7689576610519e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,9.3508766440209e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,9.84692815109156e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,7.272908260347322e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,9.846926695900038e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.0004670955822803,286.265869140625,294.1499938964844,292.00494384765625,291.6787109375,292.2760009765625,291.93408203125,286.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.324840545654297,-0.0,-6.768086535657859e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881652832031,0.0,0.0,9.3508766440209e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,9.84692815109156e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0941162109375,0.0,0.0,7.272908260347322e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08673095703125,0.0,0.0,9.846926695900038e-05,298.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.08837890625,0.0,0.0,0.0004670955822803,286.265869140625,294.1499938964844,292.00494384765625,291.6787109375,292.2760009765625,291.93408203125,286.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.000996324699372,-0.013291098177433,0.0,0.0,0.0,-0.0075071537867188,60.0,8.324840545654297,-0.0,-6.768086535657859e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,9.35007628868334e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,9.846084867604076e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,7.272285438375548e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,9.846084140008315e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0004670555936172,286.27056884765625,294.1499938964844,292.04998779296875,291.723388671875,292.2723693847656,291.956787109375,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.384186744689941,-0.0,-6.766926929913097e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,9.35007628868334e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943603515625,0.0,0.0,9.846084867604076e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995178222656,0.0,0.0,7.272285438375548e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,9.846084140008315e-05,298.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0938720703125,0.0,0.0,0.0004670555936172,286.27056884765625,294.1499938964844,292.04998779296875,291.723388671875,292.2723693847656,291.956787109375,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.424968918532613e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022052042186,60.0,8.384186744689941,-0.0,-6.766926929913097e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,9.349056927021592e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,9.845010936260223e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,7.271492358995602e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,9.845010208664462e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,0.0004670046910177,286.2752380371094,294.1499938964844,292.09918212890625,291.7703552246094,292.2696838378906,291.9840393066406,286.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.44876766204834,-0.0,-6.765451132650925e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,9.349056927021592e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0998229980469,0.0,0.0,9.845010936260223e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049194335937,0.0,0.0,7.271492358995602e-05,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,9.845010208664462e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,0.0004670046910177,286.2752380371094,294.1499938964844,292.09918212890625,291.7703552246094,292.2696838378906,291.9840393066406,286.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412263082149593e-09,0.0009961306350305,-0.0132316621020436,0.0,0.0,0.0,-0.0074959066696465,60.0,8.44876766204834,-0.0,-6.765451132650925e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,9.347734157927334e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,9.843618317972867e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,7.270463538588956e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,9.843617590377109e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,0.0004669385962188,286.2799377441406,294.1499938964844,292.1495056152344,291.8150329589844,292.26837158203125,292.0169372558594,286.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577404978786e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.51436710357666,-0.0,-6.763535509435314e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045837402344,0.0,0.0,9.347734157927334e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10528564453125,0.0,0.0,9.843618317972867e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,7.270463538588956e-05,298.284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,9.843617590377109e-05,298.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10479736328125,0.0,0.0,0.0004669385962188,286.2799377441406,294.1499938964844,292.1495056152344,291.8150329589844,292.26837158203125,292.0169372558594,286.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.39577404978786e-09,0.0009959895396605,-0.0131884645670652,0.0,0.0,0.0,-0.0074877319857478,60.0,8.51436710357666,-0.0,-6.763535509435314e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,9.347016748506576e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080017089844,0.0,0.0,9.842862345976756e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,7.269905472639948e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1059265136719,0.0,0.0,9.842861618380994e-05,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,0.0004669027694035,286.28228759765625,294.1499938964844,292.175048828125,291.8365478515625,292.2680969238281,292.03466796875,286.8563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.3868314253691105e-09,0.0009959127055481,-0.0131650371477007,0.0,0.0,0.0,-0.0074832970276474,60.0,8.546651840209961,-0.0,-6.762496695955633e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1100158691406,0.0,0.0,9.346262231701984e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1107177734375,0.0,0.0,9.842068539001048e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,7.269319030456245e-05,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1086730957031,0.0,0.0,9.842067811405286e-05,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.000466865079943,286.2846069335937,294.1499938964844,292.2008972167969,291.8575134277344,292.2679748535156,292.0528869628906,286.8592834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.3774340535994725e-09,0.000995832378976,-0.0131404167041182,0.0,0.0,0.0,-0.0074786385521292,60.0,8.578585624694824,-0.0,-6.761405302313507e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,9.344656427856536e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,9.84037687885575e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,7.26806974853389e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,9.840376151259989e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,0.0004667848406825,286.289306640625,294.1499938964844,292.2533264160156,291.8979187011719,292.26837158203125,292.09039306640625,286.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.64112663269043,-0.0,-6.759081117024834e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,9.344656427856536e-05,298.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,9.84037687885575e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210327148437,0.0,0.0,7.26806974853389e-05,298.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141052246094,0.0,0.0,9.840376151259989e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156616210937,0.0,0.0,0.0004667848406825,286.289306640625,294.1499938964844,292.2533264160156,291.8979187011719,292.26837158203125,292.09039306640625,286.8651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879692733287,0.0,0.0,0.0,-0.0074687143787741,60.0,8.64112663269043,-0.0,-6.759081117024834e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,9.343013516627252e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,9.83864738373086e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,7.266792090376839e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,9.838646656135096e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,0.0004667028260882,286.2939758300781,294.1499938964844,292.3066711425781,291.93634033203125,292.2695617675781,292.1300048828125,286.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.701605796813965,-0.0,-6.756704351573718e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1208801269531,0.0,0.0,9.343013516627252e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,9.83864738373086e-05,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,7.266792090376839e-05,298.29541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195678710937,0.0,0.0,9.838646656135096e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12109375,0.0,0.0,0.0004667028260882,286.2939758300781,294.1499938964844,292.3066711425781,291.93634033203125,292.2695617675781,292.1300048828125,286.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.701605796813965,-0.0,-6.756704351573718e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,9.341409167973325e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,9.836957178777084e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,7.265544263646007e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,9.836956451181322e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.0004666226450353,286.2986755371094,294.1499938964844,292.3609313964844,291.972900390625,292.27178955078125,292.1722106933594,286.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.75914478302002,-0.0,-6.75438300845599e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263122558594,0.0,0.0,9.341409167973325e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,9.836957178777084e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,7.265544263646007e-05,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.125,0.0,0.0,9.836956451181322e-05,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264953613281,0.0,0.0,0.0004666226450353,286.2986755371094,294.1499938964844,292.3609313964844,291.972900390625,292.27178955078125,292.1722106933594,286.87677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.75914478302002,-0.0,-6.75438300845599e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,9.339932148577644e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,9.835401579039171e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,7.264395389938727e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,9.83540085144341e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,0.0004665488668251,286.3033447265625,294.1499938964844,292.4159851074219,292.0076904296875,292.2750244140625,292.216552734375,286.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853805275593e-09,0.0009951582178473,-0.0129337236285209,0.0,0.0,0.0,-0.0074395285919308,60.0,8.8140230178833,-0.0,-6.752246406449558e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,9.339932148577644e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,9.835401579039171e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370849609375,0.0,0.0,7.264395389938727e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,9.83540085144341e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13189697265625,0.0,0.0,0.0004665488668251,286.3033447265625,294.1499938964844,292.4159851074219,292.0076904296875,292.2750244140625,292.216552734375,286.8826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853805275593e-09,0.0009951582178473,-0.0129337236285209,0.0,0.0,0.0,-0.0074395285919308,60.0,8.8140230178833,-0.0,-6.752246406449558e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344299316406,0.0,0.0,9.339259122498332e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13507080078125,0.0,0.0,9.834693628363313e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397705078125,0.0,0.0,7.263872248586267e-05,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13311767578125,0.0,0.0,9.83469290076755e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346130371094,0.0,0.0,0.0004665152810048,286.3056945800781,294.1499938964844,292.4437866210937,292.02447509765625,292.2770690917969,292.2392883300781,286.8856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.29015498074159e-09,0.0009950869716703,-0.0129117611795663,0.0,0.0,0.0,-0.0074353744275867,60.0,8.84035587310791,-0.0,-6.751273673444302e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,9.338634845335037e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13775634765625,0.0,0.0,9.834035881794988e-05,298.8166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1424255371094,0.0,0.0,7.26338621461764e-05,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,9.834035154199228e-05,298.421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1372985839844,0.0,0.0,0.0004664840816985,286.3080139160156,294.1499938964844,292.4718017578125,292.0408630371094,292.279296875,292.2623291015625,286.8885803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282371429160548e-09,0.0009950204985216,-0.0128913698717951,0.0,0.0,0.0,-0.0074315164238214,60.0,8.866246223449707,-0.0,-6.750369863084418e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,9.33754417928867e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,9.832887735683472e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,7.262537837959826e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,9.83288700808771e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0004664295993279,286.3127136230469,294.1499938964844,292.5282592773437,292.0724792480469,292.2841796875,292.30926513671875,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.91694450378418,-0.0,-6.748793168753765e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1425170898437,0.0,0.0,9.33754417928867e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14312744140625,0.0,0.0,9.832887735683472e-05,298.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14776611328125,0.0,0.0,7.262537837959826e-05,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,9.83288700808771e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1427001953125,0.0,0.0,0.0004664295993279,286.3127136230469,294.1499938964844,292.5282592773437,292.0724792480469,292.2841796875,292.30926513671875,286.8945007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949038503691,-0.0128557616844773,0.0,0.0,0.0,-0.0074247759766876,60.0,8.91694450378418,-0.0,-6.748793168753765e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,9.336895163869484e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.832203795667738e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,7.262032886501402e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,9.832203068071976e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,0.0004663971776608,286.3173828125,294.1499938964844,292.5853576660156,292.1026611328125,292.2901306152344,292.3581237792969,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207638390362,60.0,8.965152740478516,-0.0,-6.747853831257089e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,9.336895163869484e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1485290527344,0.0,0.0,9.832203795667738e-05,298.8186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.153076171875,0.0,0.0,7.262032886501402e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466369628906,0.0,0.0,9.832203068071976e-05,298.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,0.0004663971776608,286.3173828125,294.1499938964844,292.5853576660156,292.1026611328125,292.2901306152344,292.3581237792969,286.90045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.260686108954361e-09,0.0009948345832526,-0.012834558263421,0.0,0.0,0.0,-0.0074207638390362,60.0,8.965152740478516,-0.0,-6.747853831257089e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,9.336560469819231e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,9.831851639319213e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,7.261772407218814e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,9.83185091172345e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,0.0004663804720621,286.32208251953125,294.1499938964844,292.6429748535156,292.1315612792969,292.2967529296875,292.4080505371094,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512114470979e-09,0.0009947988437488,-0.0128236226737499,0.0,0.0,0.0,-0.0074186944402754,60.0,9.011855125427246,-0.0,-6.747369951654036e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,9.336560469819231e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,9.831851639319213e-05,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,7.261772407218814e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1520080566406,0.0,0.0,9.83185091172345e-05,298.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,0.0004663804720621,286.32208251953125,294.1499938964844,292.6429748535156,292.1315612792969,292.2967529296875,292.4080505371094,286.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948040824383,5.256512114470979e-09,0.0009947988437488,-0.0128236226737499,0.0,0.0,0.0,-0.0074186944402754,60.0,9.011855125427246,-0.0,-6.747369951654036e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
