time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817780,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,9.336730727227403e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,9.83203062787652e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,7.261905557243153e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.83202990028076e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0004663889703806,286.3267517089844,294.1499938964844,292.7010803222656,292.15924072265625,292.3041381835937,292.4594421386719,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,9.05686092376709,-0.0,-6.74761579944061e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1586303710937,0.0,0.0,9.336730727227403e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15924072265625,0.0,0.0,9.83203062787652e-05,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636962890625,0.0,0.0,7.261905557243153e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15740966796875,0.0,0.0,9.83202990028076e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0004663889703806,286.3267517089844,294.1499938964844,292.7010803222656,292.15924072265625,292.3041381835937,292.4594421386719,286.91241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948221268132,5.2586290877343345e-09,0.0009948167717084,-0.0128291705623269,0.0,0.0,0.0,-0.0074197431094944,60.0,9.05686092376709,-0.0,-6.74761579944061e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,9.337134542874992e-05,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16192626953125,0.0,0.0,9.832455543801188e-05,298.8218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663513183594,0.0,0.0,7.262219151016325e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,9.832454816205428e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614990234375,0.0,0.0,0.0004664091393351,286.3291015625,294.1499938964844,292.73028564453125,292.17266845703125,292.3084411621094,292.4859313964844,286.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.2636517366977395e-09,0.0009948601946234,-0.012842328287661,0.0,0.0,0.0,-0.0074222353287041,60.0,9.07833480834961,-0.0,-6.748198444483934e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,9.337543451692908e-05,298.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,9.832886280491948e-05,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16900634765625,0.0,0.0,7.262537110364065e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16278076171875,0.0,0.0,9.832885552896188e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1641845703125,0.0,0.0,0.0004664295411203,286.3314514160156,294.1499938964844,292.75958251953125,292.18585205078125,292.312744140625,292.5124206542969,286.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687436635778795e-09,0.0009949043160304,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,9.099804878234863,-0.0,-6.748788905497349e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,9.33868795982562e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,9.834091179072856e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,7.263426959980279e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,9.834090451477095e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0004664867301471,286.3361511230469,294.1499938964844,292.81842041015625,292.21148681640625,292.3217468261719,292.5660705566406,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.14191436767578,-0.0,-6.7504430489862e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,9.33868795982562e-05,298.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,9.834091179072856e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,7.263426959980279e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,9.834090451477095e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0004664867301471,286.3361511230469,294.1499938964844,292.81842041015625,292.21148681640625,292.3217468261719,292.5660705566406,286.92449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282998039035647e-09,0.0009950250387191,-0.0128930127248168,0.0,0.0,0.0,-0.0074318232946097,60.0,9.14191436767578,-0.0,-6.7504430489862e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,9.340747055830434e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17529296875,0.0,0.0,9.836260142037644e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,7.265029125846922e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,9.836259414441884e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0004665896121878,286.3408508300781,294.1499938964844,292.87750244140625,292.2362976074219,292.3320617675781,292.6214904785156,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.012960216961801,0.0,0.0,0.0,-0.0074445405043661,60.0,9.182411193847656,-0.0,-6.753420223049035e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747131347656,0.0,0.0,9.340747055830434e-05,298.4505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17529296875,0.0,0.0,9.836260142037644e-05,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1795654296875,0.0,0.0,7.265029125846922e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17352294921875,0.0,0.0,9.836259414441884e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17486572265625,0.0,0.0,0.0004665896121878,286.3408508300781,294.1499938964844,292.87750244140625,292.2362976074219,292.3320617675781,292.6214904785156,286.9306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.308650408153426e-09,0.0009952444816008,-0.012960216961801,0.0,0.0,0.0,-0.0074445405043661,60.0,9.182411193847656,-0.0,-6.753420223049035e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,9.343085548607633e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.838722326094285e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,7.266847387654707e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,9.838721598498525e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,0.0004667064058594,286.3455505371094,294.1499938964844,292.93682861328125,292.2603759765625,292.3428649902344,292.6773681640625,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589787982404,60.0,9.222315788269045,-0.0,-6.756800274843044e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,9.343085548607633e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806335449219,0.0,0.0,9.838722326094285e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18487548828125,0.0,0.0,7.266847387654707e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,9.838721598498525e-05,298.4400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18023681640625,0.0,0.0,0.0004667064058594,286.3455505371094,294.1499938964844,292.93682861328125,292.2603759765625,292.3428649902344,292.6773681640625,286.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337774666713813e-09,0.0009954934939742,-0.013036516495049,0.0,0.0,0.0,-0.0074589787982404,60.0,9.222315788269045,-0.0,-6.756800274843044e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,9.346425213152544e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,9.84223952400498e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,7.26944490452297e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,9.84223879640922e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,0.0004668732290156,286.3502502441406,294.1499938964844,292.9962463378906,292.28387451171875,292.35504150390625,292.7348937988281,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.3793800525170354e-09,0.000995849375613,-0.0131455147638916,0.0,0.0,0.0,-0.0074796047993004,60.0,9.26122760772705,-0.0,-6.761631254903477e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,9.346425213152544e-05,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1859741210937,0.0,0.0,9.84223952400498e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1901550292969,0.0,0.0,7.26944490452297e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842346191406,0.0,0.0,9.84223879640922e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,0.0004668732290156,286.3502502441406,294.1499938964844,292.9962463378906,292.28387451171875,292.35504150390625,292.7348937988281,286.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958547307178,5.3793800525170354e-09,0.000995849375613,-0.0131455147638916,0.0,0.0,0.0,-0.0074796047993004,60.0,9.26122760772705,-0.0,-6.761631254903477e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880798339844,0.0,0.0,9.348121238872408e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886291503906,0.0,0.0,9.844025044003502e-05,298.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1928100585937,0.0,0.0,7.270764035638422e-05,298.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,9.84402431640774e-05,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.188232421875,0.0,0.0,0.000466957950266,286.35260009765625,294.1499938964844,293.0260009765625,292.2954406738281,292.3612365722656,292.7637023925781,286.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.013200856745243,0.0,0.0,0.0,-0.0074900826439261,60.0,9.280631065368652,-0.0,-6.764084758970057e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19073486328125,0.0,0.0,9.350063919555396e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913146972656,0.0,0.0,9.84607104328461e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954345703125,0.0,0.0,7.272275252034888e-05,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896057128906,0.0,0.0,9.846070315688848e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19091796875,0.0,0.0,0.0004670550115406,286.35498046875,294.1499938964844,293.0557556152344,292.3069152832031,292.3677062988281,292.7928161621094,286.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.424712234969321e-09,0.0009962377371266,-0.0132642742246389,0.0,0.0,0.0,-0.0075020818039774,60.0,9.299853324890137,-0.0,-6.766897087118195e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.354266512673348e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,9.850496280705556e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,7.275543612195179e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,9.850495553109796e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,0.0004672649083659,286.35968017578125,294.1499938964844,293.115234375,292.32958984375,292.3810729980469,292.8515014648437,286.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770610269372355e-09,0.0009966845391318,-0.013401417993009,0.0,0.0,0.0,-0.0075280289165675,60.0,9.33818531036377,-0.0,-6.772980043479039e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.354266512673348e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1966552734375,0.0,0.0,9.850496280705556e-05,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,7.275543612195179e-05,298.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,9.850495553109796e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1962585449219,0.0,0.0,0.0004672649083659,286.35968017578125,294.1499938964844,293.115234375,292.32958984375,292.3810729980469,292.8515014648437,286.9552307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966900106519,5.4770610269372355e-09,0.0009966845391318,-0.013401417993009,0.0,0.0,0.0,-0.0075280289165675,60.0,9.33818531036377,-0.0,-6.772980043479039e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,9.359270916320384e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.85576625680551e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,7.279436249518767e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,9.855765529209748e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,0.0004675149102695,286.3644104003906,294.1499938964844,293.1746826171875,292.3520812988281,292.39569091796875,292.9112548828125,286.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539404934751246e-09,0.0009972177213057,-0.0135647440329194,0.0,0.0,0.0,-0.0075589357875287,60.0,9.376535415649414,-0.0,-6.780228289926526e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,9.359270916320384e-05,298.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20196533203125,0.0,0.0,9.85576625680551e-05,298.83526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059936523437,0.0,0.0,7.279436249518767e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003173828125,0.0,0.0,9.855765529209748e-05,298.4515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2015686035156,0.0,0.0,0.0004675149102695,286.3644104003906,294.1499938964844,293.1746826171875,292.3520812988281,292.39569091796875,292.9112548828125,286.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972233092412,5.539404934751246e-09,0.0009972177213057,-0.0135647440329194,0.0,0.0,0.0,-0.0075589357875287,60.0,9.376535415649414,-0.0,-6.780228289926526e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,9.364441211801022e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,9.86121012829244e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,7.283456943696365e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,9.86121012829244e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,0.0004677731485571,286.369140625,294.1499938964844,293.23394775390625,292.37451171875,292.4106140136719,292.9712219238281,286.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908652506768,60.0,9.41490650177002,-0.0,-6.787720963075118e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2067565917969,0.0,0.0,9.364441211801022e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2073059082031,0.0,0.0,9.86121012829244e-05,298.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,7.283456943696365e-05,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,9.86121012829244e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069091796875,0.0,0.0,0.0004677731485571,286.369140625,294.1499938964844,293.23394775390625,292.37451171875,292.4106140136719,292.9712219238281,286.9677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.60381296921264e-09,0.000997768365778,-0.0137334773316979,0.0,0.0,0.0,-0.0075908652506768,60.0,9.41490650177002,-0.0,-6.787720963075118e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.37051372602582e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.867605695035309e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,7.288180495379493e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,9.867604967439549e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0004680765268858,286.3739013671875,294.1499938964844,293.29302978515625,292.39697265625,292.42724609375,293.0321350097656,286.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794724478947956e-09,0.0009984154021367,-0.0139316841959953,0.0,0.0,0.0,-0.0076283733360469,60.0,9.45415210723877,-0.0,-6.796527429742127e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21209716796875,0.0,0.0,9.37051372602582e-05,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2126159667969,0.0,0.0,9.867605695035309e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,7.288180495379493e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.21099853515625,0.0,0.0,9.867604967439549e-05,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0004680765268858,286.3739013671875,294.1499938964844,293.29302978515625,292.39697265625,292.42724609375,293.0321350097656,286.9740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984211064875,5.6794724478947956e-09,0.0009984154021367,-0.0139316841959953,0.0,0.0,0.0,-0.0076283733360469,60.0,9.45415210723877,-0.0,-6.796527429742127e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147521972656,0.0,0.0,9.373411739943548e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153015136719,0.0,0.0,9.870656504062936e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192077636719,0.0,0.0,7.290433859452605e-05,298.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21368408203125,0.0,0.0,9.870655776467174e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.21490478515625,0.0,0.0,0.0004682212602347,286.3762512207031,294.1499938964844,293.3224792480469,292.4082946777344,292.4353942871094,293.06256103515625,286.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.7155684629606185e-09,0.0009987251833081,-0.0140262432396411,0.0,0.0,0.0,-0.0076462728902697,60.0,9.473617553710938,-0.0,-6.800730290024148e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,9.376529487781228e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21795654296875,0.0,0.0,9.873940143734215e-05,298.8419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2218322753906,0.0,0.0,7.292858936125413e-05,298.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,9.873939416138457e-05,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21759033203125,0.0,0.0,0.0004683769948314,286.3786315917969,294.1499938964844,293.3518371582031,292.419677734375,292.4438781738281,293.0931396484375,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408949343315e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.493338584899902,-0.0,-6.80525502616547e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,9.382941789226606e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.88069295999594e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,7.297846605069935e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,9.88069223240018e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,0.0004686973115894,286.3833923339844,294.1499938964844,293.4102783203125,292.4427185058594,292.4613952636719,293.1544494628906,286.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.533317565917969,-0.0,-6.814565978174869e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227478027344,0.0,0.0,9.382941789226606e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232971191406,0.0,0.0,9.88069295999594e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,7.297846605069935e-05,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2217102050781,0.0,0.0,9.88069223240018e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,0.0004686973115894,286.3833923339844,294.1499938964844,293.4102783203125,292.4427185058594,292.4613952636719,293.1544494628906,286.9867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342992659277115e-09,0.0009997393935918,-0.0143372826278209,0.0,0.0,0.0,-0.0077051278203725,60.0,9.533317565917969,-0.0,-6.814565978174869e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,9.389618935529144e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,9.887723717838526e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,7.30304018361494e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.887722990242764e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,0.0004690308414865,286.3881530761719,294.1499938964844,293.46832275390625,292.4662475585937,292.48004150390625,293.2158203125,286.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.574811935424805,-0.0,-6.824267728688937e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.22808837890625,0.0,0.0,9.389618935529144e-05,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286071777344,0.0,0.0,9.887723717838526e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,7.30304018361494e-05,298.3934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22705078125,0.0,0.0,9.887722990242764e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2282409667969,0.0,0.0,0.0004690308414865,286.3881530761719,294.1499938964844,293.46832275390625,292.4662475585937,292.48004150390625,293.2158203125,286.9931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.9174820599139374e-09,0.0010004506912082,-0.0145551925525069,0.0,0.0,0.0,-0.0077463649213314,60.0,9.574811935424805,-0.0,-6.824267728688937e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.39633828238584e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,9.89479958661832e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,7.308265776373446e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.894798859022558e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0004693664959631,286.3929443359375,294.1499938964844,293.5259094238281,292.4904479980469,292.4993896484375,293.2770690917969,286.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.617350578308104,-0.0,-6.83403769130564e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2334289550781,0.0,0.0,9.39633828238584e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23394775390625,0.0,0.0,9.89479958661832e-05,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,7.308265776373446e-05,298.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,9.894798859022558e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23358154296875,0.0,0.0,0.0004693664959631,286.3929443359375,294.1499938964844,293.5259094238281,292.4904479980469,292.4993896484375,293.2770690917969,286.99957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001193320059883e-09,0.0010011664126068,-0.0147744864225387,0.0,0.0,0.0,-0.0077878641895949,60.0,9.617350578308104,-0.0,-6.83403769130564e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,9.40309400903061e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,9.901914017973468e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,7.313520472962409e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,9.901913290377706e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0004697039548773,286.3977355957031,294.1499938964844,293.5829162597656,292.5154113769531,292.519287109375,293.33795166015625,287.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.007829587906599,60.0,9.661113739013672,-0.0,-6.84386805005488e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23876953125,0.0,0.0,9.40309400903061e-05,298.4890441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,9.901914017973468e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,7.313520472962409e-05,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,9.901913290377706e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2389221191406,0.0,0.0,0.0004697039548773,286.3977355957031,294.1499938964844,293.5829162597656,292.5154113769531,292.519287109375,293.33795166015625,287.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357995289087e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.007829587906599,60.0,9.661113739013672,-0.0,-6.84386805005488e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,9.406440221937372e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.241943359375,0.0,0.0,9.905437036650255e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,7.316123083001003e-05,298.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24041748046875,0.0,0.0,9.905436309054494e-05,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,0.0004698710981756,286.400146484375,294.1499938964844,293.6112060546875,292.5282287597656,292.5294494628906,293.3682556152344,287.00927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.683424949645996,-0.0,-6.848738820508515e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441101074219,0.0,0.0,9.40974787226878e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,9.908920765155926e-05,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2482604980469,0.0,0.0,7.318695861613378e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,9.908920037560164e-05,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,0.0004700363497249,286.40252685546875,294.1499938964844,293.6393127441406,292.54132080078125,292.5397033691406,293.39849853515625,287.01251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.706035614013672,-0.0,-6.85355630025697e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,9.416230750503018e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,9.915747068589552e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,7.323737372644246e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,9.915746340993792e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0004703601589426,286.4073486328125,294.1499938964844,293.6950378417969,292.5683288574219,292.5604858398437,293.4587707519531,287.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.752034187316896,-0.0,-6.863002255386165e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,9.416230750503018e-05,298.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,9.915747068589552e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2535705566406,0.0,0.0,7.323737372644246e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,9.915746340993792e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496032714844,0.0,0.0,0.0004703601589426,286.4073486328125,294.1499938964844,293.6950378417969,292.5683288574219,292.5604858398437,293.4587707519531,287.0190124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.752034187316896,-0.0,-6.863002255386165e-08,0.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.050000000745058,9.422130096936598e-05,298.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.050000000745058,9.921959281200544e-05,298.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.050000000745058,7.328326319111511e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.050000000745058,9.921958553604782e-05,298.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.050000000745058,0.000470654835226,286.41217041015625,285.4460144042969,293.75,292.5965881347656,292.5819396972656,293.5184936523437,287.0255432128906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507850597958e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.0079471534118056,60.0,9.799692153930664,-0.0,-6.871604085745275e-08,1.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2547912597656,0.0,0.050000000745058,9.422130096936598e-05,298.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552795410156,0.0,0.050000000745058,9.921959281200544e-05,298.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.25885009765625,0.0,0.050000000745058,7.328326319111511e-05,298.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538146972656,0.0,0.050000000745058,9.921958553604782e-05,298.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.25494384765625,0.0,0.050000000745058,0.000470654835226,286.41217041015625,285.4460144042969,293.75,292.5965881347656,292.5819396972656,293.5184936523437,287.0255432128906,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322507850597958e-09,0.0010039139306172,-0.0156161915510892,0.0,0.0,0.0,-0.0079471534118056,60.0,9.799692153930664,-0.0,-6.871604085745275e-08,1.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7936096191406,0.6354569792747498,0.050000000745058,0.0408875085413455,298.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937316894531,0.6354569792747498,0.050000000745058,0.0430565178394317,298.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7944641113281,0.6354569792747498,0.050000000745058,0.0318013988435268,298.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7934265136719,0.6354569792747498,0.050000000745058,0.0430565178394317,298.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79364013671875,0.6354569792747498,0.050000000745058,0.2042415738105774,286.8940734863281,285.4121398925781,293.7773132324219,292.6110534667969,296.7639465332031,297.6371154785156,287.2391357421875,1.0,0.1097199469804763,0.0917905941605568,0.0917905941605568,1.0,1.0,-0.4362662434577942,0.0008511145133525,0.435415118932724,-0.1265158057212829,0.0,0.0,0.0,10.15324878692627,60.0,1266.7843017578125,0.0,12.292832374572754,1.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
