time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474670410156,0.6319526433944702,0.050000000745058,0.0452416501939296,298.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.6319526433944702,0.050000000745058,0.0476416386663913,298.7802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7475280761719,0.6319526433944702,0.050000000745058,0.0351879522204399,298.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474670410156,0.6319526433944702,0.050000000745058,0.0476416386663913,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474670410156,0.6319526433944702,0.050000000745058,0.2259914129972458,287.8609313964844,285.3782043457031,293.8046569824219,292.62548828125,297.30621337890625,298.6766967773437,288.5754699707031,1.0,0.1210873797535896,0.1835811883211136,0.1835811883211136,1.0,1.0,-0.4820549488067627,0.019929127767682,0.4621258080005646,-0.1180871129035949,0.0,0.0,0.0,12.50523853302002,60.0,2592.384765625,0.0,16.681459426879883,1.0,281.258056640625,283.783935546875,297.1315612792969,297.9014892578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.151120713610534e-21,1.575560356805267e-21,1.575560356805267e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216003417969,0.5712834596633911,0.050000000745058,0.0456789620220661,298.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216003417969,0.5712834596633911,0.050000000745058,0.0481021478772163,298.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216003417969,0.5712834596633911,0.050000000745058,0.0355280824005603,298.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216003417969,0.5712834596633911,0.050000000745058,0.0481021478772163,298.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216003417969,0.5712834596633911,0.050000000745058,0.2281758785247802,287.7420349121094,285.3102111816406,293.8594970703125,292.654296875,297.2745361328125,298.6542663574219,286.6705627441406,1.0,0.1405830532312393,0.3671623766422272,0.3671623766422272,1.0,1.0,-0.4867187440395355,0.0786020681262016,0.4081166982650757,-0.0608243979513645,1.0,1.0,0.0,20.03644180297852,60.0,12626.3828125,0.0,23.18359565734864,1.0,282.0248107910156,286.33251953125,298.03619384765625,298.09991455078125,293.1499938964844,293.1499938964844,283.1499938964844,1791.907958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031332731246948,1.0,0.0,0.0,0.8915252089500427,0.8915270566940308,5.529349778043979e-08,4.262276649475098,4.262266635894775,9.817023965297269e-06,0.0,0.0,-0.0,4925.17138671875,0.0,21.8955135345459,1894.9373779296875,0.0,281.215087890625,0.2310907542705536,1.0,0.0,3.0,1.0,0.0
17820240,298.59100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216003417969,0.5712834596633911,0.050000000745058,0.0456789620220661,298.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216003417969,0.5712834596633911,0.050000000745058,0.0481021478772163,298.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216003417969,0.5712834596633911,0.050000000745058,0.0355280824005603,298.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216003417969,0.5712834596633911,0.050000000745058,0.0481021478772163,298.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9216003417969,0.5712834596633911,0.050000000745058,0.2281758785247802,287.7420349121094,285.3102111816406,293.8594970703125,292.654296875,297.2745361328125,298.6542663574219,286.6705627441406,1.0,0.1405830532312393,0.3671623766422272,0.3671623766422272,1.0,1.0,-0.4867187440395355,0.0786020681262016,0.4081166982650757,-0.0608243979513645,1.0,1.0,0.0,20.03644180297852,60.0,12626.3828125,0.0,23.18359565734864,1.0,282.0248107910156,286.33251953125,298.03619384765625,298.09991455078125,293.1499938964844,293.1499938964844,283.1499938964844,1791.907958984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4031332731246948,1.0,0.0,0.0,0.8915252089500427,0.8915270566940308,5.529349778043979e-08,4.262276649475098,4.262266635894775,9.817023965297269e-06,0.0,0.0,-0.0,4925.17138671875,0.0,21.8955135345459,1894.9373779296875,0.0,281.215087890625,0.2310907542705536,1.0,0.0,3.0,1.0,0.0
17820300,298.5535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.5494474768638611,0.050000000745058,0.0458164438605308,298.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.5494474768638611,0.050000000745058,0.0482469238340854,298.6734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.5494474768638611,0.050000000745058,0.0356350131332874,298.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.5494474768638611,0.050000000745058,0.0482469238340854,298.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610107421875,0.5494474768638611,0.050000000745058,0.2288626283407211,286.0109558105469,285.276123046875,293.8869934082031,292.6686706542969,297.24853515625,298.6094970703125,285.4565124511719,1.0,0.1489803493022918,0.4589529633522033,0.4589529633522033,1.0,1.0,-0.488183856010437,0.1238105595111846,0.3643732964992523,-0.0161983277648687,1.0,1.0,0.0,23.715465545654297,60.0,11599.556640625,0.0,26.33357048034668,1.0,282.4804992675781,285.0418395996094,297.4011535644531,297.5447692871094,293.1499938964844,293.1499938964844,283.1499938964844,3100.967529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466630458831787,1.0,0.0,0.0,1.1729310750961304,1.172933578491211,9.191175109890537e-08,4.265819072723389,4.265809059143066,9.7868260127143e-06,0.0,0.0,-0.0,3726.41845703125,0.0,49.39962387084961,1895.4228515625,0.0,672.8226318359375,0.2967669069766998,1.0,0.0,3.0,1.0,0.0
17820360,298.5162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.5326291918754578,0.050000000745058,0.0459477007389068,298.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.5326291918754578,0.050000000745058,0.0483851432800293,298.6352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.5326291918754578,0.050000000745058,0.0357371009886264,298.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.5326291918754578,0.050000000745058,0.0483851432800293,298.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.279052734375,0.5326291918754578,0.050000000745058,0.2295182794332504,285.2128601074219,285.2420349121094,293.9144897460937,292.6830139160156,296.9969177246094,298.55908203125,285.01904296875,1.0,0.156538188457489,0.5671623945236206,0.5671623945236206,0.800000011920929,1.0,-0.489582359790802,0.1744476556777954,0.3151347041130066,0.0338396690785884,0.7433359026908875,0.7433359026908875,0.0,27.23146629333496,60.0,10774.7373046875,0.0,29.36231803894043,1.0,282.7987060546875,284.6681823730469,296.68035888671875,296.75360107421875,293.1499938964844,293.1499938964844,283.1499938964844,6306.48291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084829568862915,1.0,0.0,0.0,1.375582575798035,1.3755861520767212,1.2626460943465645e-07,4.265921115875244,4.26591157913208,9.785952897800598e-06,0.0,0.0,-0.0,3401.8779296875,0.0,85.43206024169922,1895.4366455078125,0.0,977.0554809570312,0.3469923138618469,1.0,0.0,3.0,1.0,0.0
17820420,298.47283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5159709453582764,0.050000000745058,0.0461124926805496,298.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5159709453582764,0.050000000745058,0.0485586747527122,298.5888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5159709453582764,0.050000000745058,0.0358652733266353,298.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5159709453582764,0.050000000745058,0.0485586747527122,298.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.5159709453582764,0.050000000745058,0.2303414493799209,284.9850769042969,285.19580078125,293.9517822265625,292.7023620605469,296.22393798828125,298.4940795898437,285.0294189453125,1.0,0.1655343770980835,0.7135935425758362,0.7135935425758362,0.5293558835983276,1.0,-0.4913381040096283,0.2654696404933929,0.2258684635162353,0.1239605918526649,0.5435099005699158,0.5435099005699158,0.0,31.649293899536133,60.0,9707.3671875,0.0,33.20862579345703,1.0,283.0029602050781,284.8870544433594,295.9847717285156,295.8868408203125,293.1499938964844,293.1499938964844,283.1499938964844,18395.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197096109390259,1.0,0.0,0.0,1.1457117795944214,1.1457167863845823,8.758791381069386e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3154.180419921875,0.0,82.29200744628906,1895.4371337890625,0.0,1043.9700927734375,0.3421891629695892,1.0,0.0,3.0,1.0,0.0
17820480,298.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.5098796486854553,0.050000000745058,0.0461851507425308,298.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.5098796486854553,0.050000000745058,0.048635184764862,298.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.5098796486854553,0.050000000745058,0.0359217822551727,298.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.5098796486854553,0.050000000745058,0.048635184764862,298.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.5098796486854553,0.050000000745058,0.2307043820619583,285.0585327148437,285.1736755371094,293.9696044921875,292.71160888671875,295.5436096191406,298.4672546386719,285.13287353515625,1.0,0.1693703085184097,0.7835811972618103,0.7835811972618103,0.4000000059604645,1.0,-0.4921116232872009,0.3495639860630035,0.1425476223230362,0.2074374407529831,0.5716065168380737,0.5716065168380737,0.0,33.60309600830078,60.0,9921.9384765625,-0.0,34.928863525390625,1.0,283.0478820800781,285.0574951171875,295.7772216796875,295.63006591796875,293.1499938964844,293.1499938964844,283.1499938964844,18069.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087002754211426,1.0,0.0,0.0,1.136849045753479,1.1368539333343506,8.623806735386098e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.482421875,0.0,80.2984619140625,1895.4371337890625,0.0,978.3178100585938,0.3417556285858154,1.0,0.0,3.0,1.0,0.0
17820540,298.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.4956961274147033,0.050000000745058,0.0463891923427581,298.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.4956961274147033,0.050000000745058,0.048850055783987,298.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.4956961274147033,0.050000000745058,0.0360804833471775,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.4956961274147033,0.050000000745058,0.048850055783987,298.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.4956961274147033,0.050000000745058,0.2317236363887787,285.1156616210937,285.1047058105469,294.0252380371094,292.7403259277344,294.0409240722656,298.4014892578125,285.0762939453125,1.0,0.1796232461929321,1.0,1.0,0.0,1.0,-0.4942869842052459,0.4942857921123504,1.190716034216166e-06,0.35080286860466,0.651501476764679,0.651501476764679,0.0,39.07925033569336,60.0,10858.880859375,-0.0,39.76842498779297,1.0,283.1220703125,284.99713134765625,295.5820617675781,295.4209899902344,293.1499938964844,293.1499938964844,283.1499938964844,14346.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682600736618042,1.0,0.0,0.0,1.3916053771972656,1.3916105031967163,1.2921877612370738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.177490234375,0.0,110.96633911132812,1895.4371337890625,0.0,767.01708984375,0.3769767880439758,1.0,0.0,3.0,1.0,0.0
17820600,298.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.4956961274147033,0.050000000745058,0.0463891923427581,298.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.4956961274147033,0.050000000745058,0.048850055783987,298.51922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.4956961274147033,0.050000000745058,0.0360804833471775,298.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.4956961274147033,0.050000000745058,0.048850055783987,298.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.4956961274147033,0.050000000745058,0.2317236363887787,285.1156616210937,285.1047058105469,294.0252380371094,292.7403259277344,294.0409240722656,298.4014892578125,285.0762939453125,1.0,0.1796232461929321,1.0,1.0,0.0,1.0,-0.4942869842052459,0.4942857921123504,1.190716034216166e-06,0.35080286860466,0.651501476764679,0.651501476764679,0.0,39.07925033569336,60.0,10858.880859375,-0.0,39.76842498779297,1.0,283.1220703125,284.99713134765625,295.5820617675781,295.4209899902344,293.1499938964844,293.1499938964844,283.1499938964844,14346.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682600736618042,1.0,0.0,0.0,1.3916053771972656,1.3916105031967163,1.2921877612370738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.177490234375,0.0,110.96633911132812,1895.4371337890625,0.0,767.01708984375,0.3769767880439758,1.0,0.0,3.0,1.0,0.0
17820660,298.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.486065149307251,0.050000000745058,0.0465566366910934,298.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.486065149307251,0.050000000745058,0.0490263812243938,298.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.486065149307251,0.050000000745058,0.0362107194960117,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.486065149307251,0.050000000745058,0.0490263812243938,298.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.486065149307251,0.050000000745058,0.2325600534677505,285.0436096191406,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3552551269531,285.0437316894531,1.0,0.1875199675559997,1.0,1.0,0.0,1.0,-0.4960712492465973,0.4960708916187286,3.533784820319852e-07,0.3520043492317199,0.649361252784729,0.649361252784729,0.0,43.55563735961914,48.0,10890.623046875,-0.0,43.738746643066406,1.0,283.1429443359375,284.9876403808594,295.6244201660156,295.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,16420.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538388192653656,1.0,0.0,0.0,1.4155904054641724,1.4155958890914917,1.3371145257679018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.45263671875,0.0,121.37326049804688,1895.4371337890625,0.0,639.8396606445312,0.3881932497024536,1.0,0.0,3.0,1.0,0.0
17820720,298.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.486065149307251,0.050000000745058,0.0465566366910934,298.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.486065149307251,0.050000000745058,0.0490263812243938,298.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.486065149307251,0.050000000745058,0.0362107194960117,298.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.486065149307251,0.050000000745058,0.0490263812243938,298.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.486065149307251,0.050000000745058,0.2325600534677505,285.0436096191406,285.0297241210937,294.080078125,292.7684631347656,294.0738220214844,298.3552551269531,285.0437316894531,1.0,0.1875199675559997,1.0,1.0,0.0,1.0,-0.4960712492465973,0.4960708916187286,3.533784820319852e-07,0.3520043492317199,0.649361252784729,0.649361252784729,0.0,43.55563735961914,48.0,10890.623046875,-0.0,43.738746643066406,1.0,283.1429443359375,284.9876403808594,295.6244201660156,295.4389038085937,293.1499938964844,293.1499938964844,283.1499938964844,16420.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.538388192653656,1.0,0.0,0.0,1.4155904054641724,1.4155958890914917,1.3371145257679018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.45263671875,0.0,121.37326049804688,1895.4371337890625,0.0,639.8396606445312,0.3881932497024536,1.0,0.0,3.0,1.0,0.0
17820780,298.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.483940988779068,0.050000000745058,0.0465957187116146,298.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.483940988779068,0.050000000745058,0.0490675345063209,298.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.483940988779068,0.050000000745058,0.0362411141395568,298.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.483940988779068,0.050000000745058,0.0490675345063209,298.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.483940988779068,0.050000000745058,0.2327552586793899,285.0340881347656,284.9959411621094,294.10968017578125,292.7835998535156,294.1034545898437,298.3360900878906,285.0208435058594,1.0,0.1889798939228058,1.0,1.0,0.0,1.0,-0.4964878559112549,0.4964874982833862,3.5369842521504324e-07,0.3522372841835022,0.6755325794219971,0.6755325794219971,0.0,44.5999641418457,48.0,11061.2451171875,-0.0,44.66904067993164,1.0,283.1467590332031,284.93328857421875,295.67938232421875,295.50396728515625,293.1499938964844,293.1499938964844,283.1499938964844,15302.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289570093154907,1.0,0.0,0.0,1.4957166910171509,1.4957222938537598,1.4927671543318868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.42041015625,0.0,133.8852996826172,1895.4371337890625,0.0,604.2167358398438,0.4012805223464966,1.0,0.0,3.0,1.0,0.0
17820840,298.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.4838259816169739,0.050000000745058,0.046597845852375,298.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.4838259816169739,0.050000000745058,0.0490697771310806,298.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.4838259816169739,0.050000000745058,0.0362427681684494,298.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.4838259816169739,0.050000000745058,0.0490697771310806,298.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.4838259816169739,0.050000000745058,0.2327658981084823,285.0028991699219,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3222351074219,284.9829406738281,1.0,0.1889210492372512,1.0,1.0,0.0,1.0,-0.4965106546878814,0.4965102970600128,3.536846975293884e-07,0.352180540561676,0.6869844794273376,0.6869844794273376,0.0,44.656131744384766,36.0,11116.896484375,-0.0,44.71915435791016,1.0,283.1483764648437,284.877197265625,295.73193359375,295.5638427734375,293.1499938964844,293.1499938964844,283.1499938964844,15241.4560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252858400344849,1.0,0.0,0.0,1.5507251024246216,1.5507310628890991,1.604586259418284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.17333984375,0.0,145.36795043945312,1895.4371337890625,0.0,590.8970947265625,0.4121701419353485,1.0,0.0,3.0,1.0,0.0
17820900,298.358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850630462169647,0.050000000745058,0.046575017273426,298.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850630462169647,0.050000000745058,0.0490457378327846,298.4369201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850630462169647,0.050000000745058,0.0362250134348869,298.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850630462169647,0.050000000745058,0.0490457378327846,298.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.4850630462169647,0.050000000745058,0.2326518595218658,284.96405029296875,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3095397949219,284.9468994140625,1.0,0.1877085417509079,1.0,1.0,0.0,1.0,-0.4962674975395202,0.4962671399116516,3.534394465987134e-07,0.3519144356250763,0.6806573271751404,0.6806573271751404,0.0,44.04482650756836,36.0,11127.126953125,-0.0,44.174434661865234,1.0,283.1492614746094,284.8326110839844,295.78094482421875,295.6185913085937,293.1499938964844,293.1499938964844,283.1499938964844,15869.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5242473483085632,1.0,0.0,0.0,1.587616205215454,1.5876224040985107,1.6818391657125178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.72265625,0.0,155.64743041992188,1895.4371337890625,0.0,587.1834716796875,0.4209699332714081,1.0,0.0,3.0,1.0,0.0
17820960,298.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875641763210296,0.050000000745058,0.0465293824672699,298.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875641763210296,0.050000000745058,0.0489976815879344,298.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875641763210296,0.050000000745058,0.0361895188689231,298.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875641763210296,0.050000000745058,0.0489976815879344,297.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.4875641763210296,0.050000000745058,0.2324239015579223,284.9375305175781,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.298828125,284.9310913085937,1.0,0.1854329705238342,1.0,1.0,0.0,1.0,-0.4957813024520874,0.4957809448242187,3.529849834649213e-07,0.3514618575572967,0.6626393795013428,0.6626393795013428,0.0,42.82358169555664,25.0,11071.216796875,-0.0,43.08771896362305,1.0,283.149658203125,284.8243713378906,295.81658935546875,295.654541015625,293.1499938964844,293.1499938964844,283.1499938964844,17344.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5246367454528809,1.0,0.0,0.0,1.5778799057006836,1.5778863430023191,1.6612742115285073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.1376953125,0.0,158.20094299316406,1895.4371337890625,0.0,588.5732421875,0.4224897027015686,1.0,0.0,3.0,1.0,0.0
17821020,298.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4926258623600006,0.050000000745058,0.0464403480291366,298.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4926258623600006,0.050000000745058,0.0489039197564125,298.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4926258623600006,0.1652787327766418,0.036120269447565,298.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4926258623600006,0.050000000745058,0.0489039197564125,297.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.4926258623600006,0.050000000745058,0.2319791465997696,284.93505859375,284.95001220703125,294.22808837890625,292.8437805175781,294.2218322753906,298.287353515625,284.9391784667969,1.0,0.1810482144355774,1.0,1.0,0.0,1.0,-0.4948326051235199,0.4948322474956512,3.521193718825089e-07,0.3506245613098144,0.653826117515564,0.653826117515564,0.0,40.44133758544922,25.0,11049.40625,-0.0,40.97380065917969,1.0,283.1498718261719,284.8423156738281,295.8473205566406,295.6866149902344,293.1499938964844,293.1499938964844,283.1499938964844,18180.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256518721580505,1.0,0.0,0.0,1.5573984384536743,1.55740487575531,1.6184260687168717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.85595703125,0.0,156.2174072265625,1895.4371337890625,0.0,592.2117919921875,0.4207488596439361,1.0,0.0,3.0,1.0,0.0
17821080,298.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5036205649375916,0.050000000745058,0.0462685823440551,298.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5036205649375916,0.050000000745058,0.0487230420112609,298.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.7172505259513855,0.1664428263902664,0.0944661349058151,298.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5036205649375916,0.050000000745058,0.0487230420112609,297.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5036205649375916,0.050000000745058,0.2311211377382278,284.9514465332031,284.95001220703125,294.2459411621094,292.85284423828125,294.240234375,298.27886962890625,284.994140625,1.0,0.1793331801891327,1.0,1.0,0.0,1.0,-0.5630855560302734,0.56308513879776,4.118580250178639e-07,0.401205837726593,0.6625906825065613,0.6625906825065613,0.0,36.37710571289063,28.0,11902.373046875,-0.0,45.05867767333984,1.0,283.1499328613281,284.9163513183594,295.8607177734375,295.7103881835937,293.1499938964844,293.1499938964844,283.1499938964844,17991.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264313817024231,1.0,0.0,0.0,1.558884620666504,1.5588910579681396,1.62151636118324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.6494140625,0.0,155.95021057128906,1895.4371337890625,0.0,595.0213012695312,0.4208763539791107,1.0,0.0,3.0,1.0,0.0
17821140,298.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.7940641045570374,0.1572100818157196,0.1441369652748108,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306719541549683,0.050000000745058,0.0484024845063686,298.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.7980974912643433,0.1614365428686142,0.113773688673973,298.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306719541549683,0.1495888829231262,0.0484024845063686,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306719541549683,0.050000000745058,0.2296005487442016,285.3291320800781,284.95001220703125,294.3016052246094,292.8808898925781,294.2972106933594,298.1321716308594,285.3177490234375,1.0,0.1795700341463089,1.0,1.0,0.0,1.0,-0.7012049555778503,0.7012044191360474,5.471313215821283e-07,0.507085382938385,1.0,1.0,0.0,29.43311882019043,25.0,15476.4462890625,-0.0,54.79833984375,1.0,283.1499938964844,285.0614624023437,296.052734375,296.12109375,293.1499938964844,293.1499938964844,283.1499938964844,8841.6494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570774078369141,1.0,0.0,0.0,1.9691624641418457,1.9691691398620603,2.58735781244468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.18017578125,0.0,234.1376800537109,1895.4371337890625,0.0,716.7371215820312,0.4924841225147247,1.0,0.0,3.0,1.0,0.0
17821200,298.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306884765625,0.7940641045570374,0.1572100818157196,0.1441369652748108,298.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306719541549683,0.050000000745058,0.0484024845063686,298.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.7980974912643433,0.1614365428686142,0.113773688673973,298.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306719541549683,0.1495888829231262,0.0484024845063686,297.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3139038085937,0.5306719541549683,0.050000000745058,0.2296005487442016,285.3291320800781,284.95001220703125,294.3016052246094,292.8808898925781,294.2972106933594,298.1321716308594,285.3177490234375,1.0,0.1795700341463089,1.0,1.0,0.0,1.0,-0.7012049555778503,0.7012044191360474,5.471313215821283e-07,0.507085382938385,1.0,1.0,0.0,29.43311882019043,25.0,15476.4462890625,-0.0,54.79833984375,1.0,283.1499938964844,285.0614624023437,296.052734375,296.12109375,293.1499938964844,293.1499938964844,283.1499938964844,8841.6494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570774078369141,1.0,0.0,0.0,1.9691624641418457,1.9691691398620603,2.58735781244468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.18017578125,0.0,234.1376800537109,1895.4371337890625,0.0,716.7371215820312,0.4924841225147247,1.0,0.0,3.0,1.0,0.0
17821260,297.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.8865542411804199,0.1561568826436996,0.1404109597206115,297.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.8704158663749695,0.1482740938663482,0.1400705128908157,298.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9025354385375975,0.1654301136732101,0.1150424927473068,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.8697609901428223,0.1456113308668136,0.1397567093372345,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.6106836199760437,0.050000000745058,0.2272101938724517,285.4975891113281,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02471923828125,285.526611328125,1.0,0.1832174509763717,1.0,1.0,0.0,1.0,-0.9150078892707824,0.9150070548057556,8.024536555240047e-07,0.6787563562393188,1.0,1.0,0.0,18.872652053833008,25.0,19330.33203125,-0.0,73.08782196044922,1.0,283.1499938964844,285.1993408203125,296.2121887207031,296.4987487792969,293.1499938964844,293.1499938964844,283.1499938964844,11466.9423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185221672058105,1.0,0.0,0.0,2.255525827407837,2.255534648895264,3.394603140804975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.328125,0.0,351.24432373046875,1895.4371337890625,0.0,1036.7322998046875,0.5616371035575867,1.0,0.0,3.0,1.0,0.0
17821320,297.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49981689453125,0.8865542411804199,0.1561568826436996,0.1404109597206115,297.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.8704158663749695,0.1482740938663482,0.1400705128908157,298.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5006103515625,0.9025354385375975,0.1654301136732101,0.1150424927473068,297.9173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4990234375,0.8697609901428223,0.1456113308668136,0.1397567093372345,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.6106836199760437,0.050000000745058,0.2272101938724517,285.4975891113281,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02471923828125,285.526611328125,1.0,0.1832174509763717,1.0,1.0,0.0,1.0,-0.9150078892707824,0.9150070548057556,8.024536555240047e-07,0.6787563562393188,1.0,1.0,0.0,18.872652053833008,25.0,19330.33203125,-0.0,73.08782196044922,1.0,283.1499938964844,285.1993408203125,296.2121887207031,296.4987487792969,293.1499938964844,293.1499938964844,283.1499938964844,11466.9423828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6185221672058105,1.0,0.0,0.0,2.255525827407837,2.255534648895264,3.394603140804975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.328125,0.0,351.24432373046875,1895.4371337890625,0.0,1036.7322998046875,0.5616371035575867,1.0,0.0,3.0,1.0,0.0
17821380,297.95263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128173828125,0.880974292755127,0.1583247184753418,0.1418526023626327,297.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131225585937,0.860105574131012,0.1448670476675033,0.1390800029039383,298.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.8996026515960693,0.1688549369573593,0.1172765493392944,297.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5132141113281,0.8558870553970337,0.1430426985025406,0.137010857462883,297.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.6045582890510559,0.1367018669843673,0.2273417860269546,285.5135192871094,284.95001220703125,294.38580322265625,292.9231872558594,294.3824462890625,298.0117492675781,285.4989929199219,1.0,0.1845580786466598,1.0,1.0,0.0,1.0,-0.9151376485824584,0.9151368141174316,8.026413524930831e-07,0.6788842082023621,1.0,1.0,0.0,19.578514099121094,25.0,19684.392578125,-0.0,74.20594024658203,1.0,283.1499938964844,285.1292724609375,296.25048828125,296.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,12930.923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552708745002747,1.0,0.0,0.0,2.3951833248138428,2.395193099975586,3.827990724403209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5304.09521484375,0.0,420.6126403808594,1895.4371337890625,0.0,1277.2352294921875,0.5927852988243103,1.0,0.0,3.0,1.0,0.0
17821440,297.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604553222656,0.8595975637435913,0.1665762662887573,0.0797847881913185,297.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56231689453125,0.8595975637435913,0.1460482478141784,0.0840172320604324,298.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5604248046875,0.8595975637435913,0.1773917526006698,0.0620548389852047,297.8137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630798339844,0.8595975637435913,0.1446253657341003,0.0840172320604324,297.8442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.957062304019928,0.1355756074190139,0.5377905964851379,285.570556640625,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,298.0197448730469,285.6037902832031,1.0,0.1885290443897247,1.0,1.0,0.0,1.0,-1.0393599271774292,1.0393589735031128,9.78983734967187e-07,0.7785924673080444,1.0,1.0,0.0,13.050185203552246,45.0,21671.54296875,-0.0,85.26472473144531,1.0,283.1499938964844,285.2200012207031,296.2462158203125,296.70574951171875,293.1499938964844,293.1499938964844,283.1499938964844,13982.326171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831843256950378,1.0,0.0,0.0,2.4906556606292725,2.490666389465332,4.1392411276319763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.35107421875,0.0,472.9412841796875,1895.4371337890625,0.0,1480.658203125,0.6187511682510376,1.0,0.0,3.0,1.0,0.0
17821500,298.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.8878426551818848,0.1775481402873993,0.0975882858037948,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.8878426551818848,0.150000974535942,0.1027651652693748,298.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6345520019531,0.8878426551818848,0.1873485594987869,0.0759020000696182,297.81317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347351074219,0.8933131694793701,0.148823082447052,0.1046221554279327,297.76324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365051269531,0.9588876366615297,0.1320723742246627,0.6008414626121521,285.63720703125,284.95001220703125,294.4391784667969,292.94989013671875,294.4363098144531,298.0255432128906,285.6400146484375,1.0,0.1948651224374771,1.0,1.0,0.0,1.0,-1.049636960029602,1.0496360063552856,9.915170267049689e-07,0.7825261950492859,1.0,1.0,0.0,14.19705867767334,45.0,22240.078125,-0.0,102.48956298828124,1.0,283.1499938964844,285.2160339355469,296.2393493652344,296.7804260253906,293.1499938964844,293.1499938964844,283.1499938964844,15256.087890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116259336471558,1.0,0.0,0.0,2.601630210876465,2.601641893386841,4.516317915204128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5441.12353515625,0.0,539.0177001953125,1895.4371337890625,0.0,1703.6829833984375,0.642940104007721,1.0,0.0,3.0,1.0,0.0
17821560,298.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.8734190464019775,0.1842198669910431,0.0881616622209549,297.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6482238769531,0.8734190464019775,0.1527031511068344,0.0928384736180305,298.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.648193359375,0.8734190464019775,0.1934327781200409,0.0685701817274093,297.7989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.8734190464019775,0.1515512615442276,0.0928384736180305,297.7045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490173339844,0.9707910418510436,0.1301264762878418,0.5907630920410156,285.649658203125,284.95001220703125,294.4662170410156,292.96337890625,294.4634704589844,298.0040588378906,285.662841796875,1.0,0.20344839990139,1.0,1.0,0.0,1.0,-1.1205768585205078,1.120575785636902,1.1075678685301682e-06,0.8448305726051331,1.0,1.0,0.0,14.629085540771484,65.0,23383.490234375,-0.0,108.07180786132812,1.0,283.1499938964844,285.22393798828125,296.21588134765625,296.80987548828125,293.1499938964844,293.1499938964844,283.1499938964844,16229.2265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345268726348877,1.0,0.0,0.0,2.683322668075561,2.683335065841675,4.804399509339419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5478.9892578125,0.0,591.4050903320312,1895.4371337890625,0.0,1893.15087890625,0.6655662655830383,1.0,0.0,3.0,1.0,0.0
17821620,298.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.9108538627624512,0.1912565678358078,0.1142713651061058,297.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.773193359375,0.9804018139839172,0.1558922082185745,0.1475700438022613,298.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.9108538627624512,0.2001906484365463,0.0888777300715446,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.9785096049308776,0.1548000276088714,0.1466200351715088,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.9129287600517272,0.1270363330841064,0.5742902755737305,285.7760009765625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,297.94061279296875,285.7915344238281,1.0,0.2265450805425644,1.0,1.0,0.0,1.0,-1.242213010787964,1.2422116994857788,1.3193925951782148e-06,0.9430763125419616,1.0,1.0,0.0,18.00214385986328,85.0,25667.9375,-0.0,152.5615234375,1.0,283.1499938964844,285.30047607421875,296.183349609375,296.9012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18217.822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722835540771484,1.0,0.0,0.0,2.8429696559906006,2.8429834842681885,5.393091555561114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.94482421875,0.0,703.3690185546875,1895.4371337890625,0.0,2221.143310546875,0.704391360282898,1.0,0.0,3.0,1.0,0.0
17821680,298.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.9108538627624512,0.1912565678358078,0.1142713651061058,297.7786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.773193359375,0.9804018139839172,0.1558922082185745,0.1475700438022613,298.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7729187011719,0.9108538627624512,0.2001906484365463,0.0888777300715446,297.7491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734069824219,0.9785096049308776,0.1548000276088714,0.1466200351715088,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77294921875,0.9129287600517272,0.1270363330841064,0.5742902755737305,285.7760009765625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,297.94061279296875,285.7915344238281,1.0,0.2265450805425644,1.0,1.0,0.0,1.0,-1.242213010787964,1.2422116994857788,1.3193925951782148e-06,0.9430763125419616,1.0,1.0,0.0,18.00214385986328,85.0,25667.9375,-0.0,152.5615234375,1.0,283.1499938964844,285.30047607421875,296.183349609375,296.9012451171875,293.1499938964844,293.1499938964844,283.1499938964844,18217.822265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722835540771484,1.0,0.0,0.0,2.8429696559906006,2.8429834842681885,5.393091555561114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.94482421875,0.0,703.3690185546875,1895.4371337890625,0.0,2221.143310546875,0.704391360282898,1.0,0.0,3.0,1.0,0.0
17821740,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.9821360111236572,0.1891923248767852,0.1721085011959076,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.908966898918152,0.1535254567861557,0.1460787802934646,297.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.9935082197189332,0.2003965377807617,0.1396261900663375,297.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.9074238538742064,0.1529350727796554,0.1453993320465088,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.8506945967674255,0.1262978166341781,0.5697871446609497,285.9520874023437,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8377380371094,285.9698486328125,1.0,0.256628930568695,1.0,1.0,0.0,1.0,-1.4031009674072266,1.4030992984771729,1.637335799387074e-06,1.0717182159423828,1.0,1.0,0.0,23.90156364440918,105.0,28471.2890625,-0.0,215.3003692626953,1.0,283.1499938964844,285.4228820800781,296.1886901855469,297.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,19987.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059243559837341,1.0,0.0,0.0,2.977821350097656,2.9778366088867188,5.916850795983919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.77490234375,0.0,808.2815551757812,1895.4371337890625,0.0,2525.712646484375,0.7372284531593323,1.0,0.0,3.0,1.0,0.0
17821800,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.9821360111236572,0.1891923248767852,0.1721085011959076,297.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.949462890625,0.908966898918152,0.1535254567861557,0.1460787802934646,297.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.9935082197189332,0.2003965377807617,0.1396261900663375,297.656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494323730469,0.9074238538742064,0.1529350727796554,0.1453993320465088,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94744873046875,0.8506945967674255,0.1262978166341781,0.5697871446609497,285.9520874023437,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8377380371094,285.9698486328125,1.0,0.256628930568695,1.0,1.0,0.0,1.0,-1.4031009674072266,1.4030992984771729,1.637335799387074e-06,1.0717182159423828,1.0,1.0,0.0,23.90156364440918,105.0,28471.2890625,-0.0,215.3003692626953,1.0,283.1499938964844,285.4228820800781,296.1886901855469,297.0537109375,293.1499938964844,293.1499938964844,283.1499938964844,19987.078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059243559837341,1.0,0.0,0.0,2.977821350097656,2.9778366088867188,5.916850795983919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.77490234375,0.0,808.2815551757812,1895.4371337890625,0.0,2525.712646484375,0.7372284531593323,1.0,0.0,3.0,1.0,0.0
17821860,297.7845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.8260470032691956,0.1862419247627258,0.1689070761203766,297.6288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.7740878462791443,0.1536145061254501,0.1463797986507415,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9850158691406,0.8408883213996887,0.1972117125988006,0.1390845030546188,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856262207031,0.7733104825019836,0.1532038301229477,0.1459454745054245,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862060546875,0.7270063161849976,0.1258438974618911,0.5710150003433228,285.9848937988281,284.95001220703125,294.61572265625,293.0377502441406,294.6135559082031,297.7501220703125,285.9802551269531,1.0,0.2779810428619385,1.0,1.0,0.0,1.0,-1.4057846069335938,1.40578293800354,1.644086751184659e-06,1.074946045875549,1.0,1.0,0.0,40.51826095581055,105.0,28928.904296875,-0.0,255.35240173339844,1.0,283.1499938964844,285.4061279296875,296.1925048828125,297.13397216796875,293.1499938964844,293.1499938964844,283.1499938964844,21252.099609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287309408187866,1.0,0.0,0.0,3.0706117153167725,3.070627927780152,6.291339218478242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.03662109375,0.0,886.2200317382812,1895.4371337890625,0.0,2736.635009765625,0.7569623589515686,1.0,0.0,3.0,1.0,0.0
17821920,297.7641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.7998586297035217,0.1863341480493545,0.1687875539064407,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.7499988675117493,0.1538603454828262,0.1467540711164474,297.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735412597656,0.8151259422302246,0.1972052454948425,0.1389283835887909,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.7493526935577393,0.1534757614135742,0.1463593244552612,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.7041124701499939,0.1257225573062896,0.5714519619941711,285.97344970703125,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7299499511719,285.9700622558594,1.0,0.2852643132209778,1.0,1.0,0.0,1.0,-1.4069290161132812,1.4069273471832275,1.6465061207782128e-06,1.0758477449417114,1.0,1.0,0.0,46.324195861816406,93.0,29002.44921875,-0.0,269.718994140625,1.0,283.1499938964844,285.3938903808594,296.185546875,297.136962890625,293.1499938964844,293.1499938964844,283.1499938964844,21575.21875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348484635353088,1.0,0.0,0.0,3.0938665866851807,3.0938830375671387,6.386993618434644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.10595703125,0.0,906.5079956054688,1895.4371337890625,0.0,2793.624755859375,0.7655296325683594,1.0,0.0,3.0,1.0,0.0
