time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.7169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425964355469,0.7613370418548584,0.1880983859300613,0.170084610581398,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.7170628309249878,0.1550401002168655,0.1481369882822036,297.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9425354003906,0.7754323482513428,0.198705717921257,0.1397380232810974,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9428100585937,0.7165279984474182,0.1546773910522461,0.1477940529584884,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9431457519531,0.6673160195350647,0.1255568265914917,0.5723888278007507,285.9424743652344,284.95001220703125,294.67510986328125,293.0672302246094,294.6729736328125,297.68115234375,285.940673828125,1.0,0.2990831136703491,1.0,1.0,0.0,1.0,-1.4139611721038818,1.4139596223831177,1.6615198319414048e-06,1.0814862251281738,1.0,1.0,0.0,58.05475616455078,93.0,29334.984375,-0.0,300.8955078125,1.0,283.1499938964844,285.3540954589844,296.1595153808594,297.1334533691406,293.1499938964844,293.1499938964844,283.1499938964844,22852.439453125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493661284446716,1.0,0.0,0.0,3.184126138687134,3.184143543243408,6.765093871763384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5817.34765625,0.0,988.1838989257812,1895.4371337890625,0.0,2929.333984375,0.7846333980560303,1.0,0.0,3.0,1.0,0.0
17822040,297.7103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398498535156,0.7580481767654419,0.1886191964149475,0.1705405414104461,297.57183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94000244140625,0.7138499021530151,0.1553284376859665,0.1484402269124984,297.76190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9397888183594,0.7718912959098816,0.1991856843233108,0.1400611400604248,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94000244140625,0.713302493095398,0.1549608558416366,0.1480962336063385,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.94024658203125,0.6637495756149292,0.1255746036767959,0.5726314187049866,285.93975830078125,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.674072265625,285.9384155273437,1.0,0.3008996546268463,1.0,1.0,0.0,1.0,-1.4159146547317505,1.4159129858016968,1.6657057813063147e-06,1.0830520391464231,1.0,1.0,0.0,59.506229400634766,81.0,29398.46875,-0.0,305.2553405761719,1.0,283.1499938964844,285.35009765625,296.1555480957031,297.1322021484375,293.1499938964844,293.1499938964844,283.1499938964844,23027.83203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512570858001709,1.0,0.0,0.0,3.196321964263916,3.1963393688201904,6.817016355853411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.0341796875,0.0,999.582275390625,1895.4371337890625,0.0,2947.046142578125,0.7905532121658325,1.0,0.0,3.0,1.0,0.0
17822100,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9287414550781,0.7514957189559937,0.1903838515281677,0.1721093356609344,297.5545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.7067281603813171,0.1562929153442382,0.1494214236736297,297.73931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9286804199219,0.7647210359573364,0.2008342891931533,0.1411927193403244,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.7061318159103394,0.1559009999036789,0.1490630954504013,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92919921875,0.6559928059577942,0.1256989240646362,0.5735334753990173,285.9286499023437,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.6542663574219,285.927001953125,1.0,0.3054167330265045,1.0,1.0,0.0,1.0,-1.422576904296875,1.4225752353668213,1.6800348703327472e-06,1.0883928537368774,1.0,1.0,0.0,63.00568771362305,81.0,29644.830078125,-0.0,316.6991882324219,1.0,283.1499938964844,285.3310241699219,296.1475830078125,297.13482666015625,293.1499938964844,293.1499938964844,283.1499938964844,23830.96484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562764525413513,1.0,0.0,0.0,3.251582622528076,3.251600742340088,7.054770208014816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5833.3779296875,0.0,1052.3287353515625,1895.4371337890625,0.0,2994.08837890625,0.8012714982032776,1.0,0.0,3.0,1.0,0.0
17822160,297.6771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.7497029304504395,0.1923232823610305,0.1738360524177551,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.92340087890625,0.7041013836860657,0.157355859875679,0.15044866502285,297.7201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.92333984375,0.7625678181648254,0.2026701420545578,0.1424590349197387,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92340087890625,0.7034614682197571,0.1569275110960006,0.1500614732503891,297.4109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9234924316406,0.6525883674621582,0.1259313821792602,0.5746638774871826,285.9233093261719,284.95001220703125,294.737548828125,293.09814453125,294.7354736328125,297.637451171875,285.9229736328125,1.0,0.3081513941287994,1.0,1.0,0.0,1.0,-1.429957389831543,1.4299557209014893,1.6960033235591254e-06,1.09430992603302,1.0,1.0,0.0,64.86707305908203,69.0,29860.376953125,-0.0,324.5904541015625,1.0,283.1499938964844,285.3214111328125,296.1455993652344,297.1419982910156,293.1499938964844,293.1499938964844,283.1499938964844,24372.498046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600533604621887,1.0,0.0,0.0,3.2883193492889404,3.2883379459381104,7.215082291622821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.287109375,0.0,1088.4014892578125,1895.4371337890625,0.0,3029.505615234375,0.8130568265914917,1.0,0.0,3.0,1.0,0.0
17822220,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7549780011177063,0.1964364200830459,0.1774499118328094,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7078545689582825,0.1596543490886688,0.1525602638721466,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7675977349281311,0.2065886855125427,0.1451307088136673,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7070909738540649,0.1591333597898483,0.1520918905735016,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.6538678407669067,0.1266088485717773,0.5773510336875916,285.9145812988281,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6092834472656,285.9147644042969,1.0,0.3098031282424927,1.0,1.0,0.0,1.0,-1.4457008838653564,1.4456990957260132,1.7303931372225634e-06,1.1069273948669434,1.0,1.0,0.0,65.02828216552734,57.0,30340.814453125,-0.0,332.29638671875,1.0,283.1499938964844,285.29986572265625,296.15545654296875,297.1751403808594,293.1499938964844,293.1499938964844,283.1499938964844,25658.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659418821334839,1.0,0.0,0.0,3.37396502494812,3.3739845752716064,7.59581666898157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.671875,0.0,1175.6795654296875,1895.4371337890625,0.0,3084.741455078125,0.8340242505073547,1.0,0.0,3.0,1.0,0.0
17822280,297.6520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7549780011177063,0.1964364200830459,0.1774499118328094,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7078545689582825,0.1596543490886688,0.1525602638721466,297.6877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7675977349281311,0.2065886855125427,0.1451307088136673,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9145812988281,0.7070909738540649,0.1591333597898483,0.1520918905735016,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91461181640625,0.6538678407669067,0.1266088485717773,0.5773510336875916,285.9145812988281,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6092834472656,285.9147644042969,1.0,0.3098031282424927,1.0,1.0,0.0,1.0,-1.4457008838653564,1.4456990957260132,1.7303931372225634e-06,1.1069273948669434,1.0,1.0,0.0,65.02828216552734,57.0,30340.814453125,-0.0,332.29638671875,1.0,283.1499938964844,285.29986572265625,296.15545654296875,297.1751403808594,293.1499938964844,293.1499938964844,283.1499938964844,25658.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659418821334839,1.0,0.0,0.0,3.37396502494812,3.3739845752716064,7.59581666898157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.671875,0.0,1175.6795654296875,1895.4371337890625,0.0,3084.741455078125,0.8340242505073547,1.0,0.0,3.0,1.0,0.0
17822340,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.7703293561935425,0.2006742358207702,0.1810852587223053,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.7206649780273438,0.1620855778455734,0.1546783149242401,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.7830742597579956,0.2106310427188873,0.1478221118450164,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.7198300361633301,0.1614562571048736,0.1541105508804321,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.6641520261764526,0.1274739205837249,0.5803224444389343,285.9111022949219,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5860900878906,285.9114990234375,1.0,0.3073547184467315,1.0,1.0,0.0,1.0,-1.4618289470672607,1.461827278137207,1.766085006238427e-06,1.1198457479476929,1.0,1.0,0.0,61.38824844360352,45.0,30820.396484375,-0.0,330.8601379394531,1.0,283.1499938964844,285.28350830078125,296.17608642578125,297.2220153808594,293.1499938964844,293.1499938964844,283.1499938964844,26879.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708398938179016,1.0,0.0,0.0,3.4533228874206543,3.453343391418457,7.957335697028611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.9853515625,0.0,1260.604736328125,1895.4371337890625,0.0,3130.689208984375,0.8534794449806213,1.0,0.0,3.0,1.0,0.0
17822400,297.6312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.7703293561935425,0.2006742358207702,0.1810852587223053,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.7206649780273438,0.1620855778455734,0.1546783149242401,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.7830742597579956,0.2106310427188873,0.1478221118450164,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.7198300361633301,0.1614562571048736,0.1541105508804321,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.6641520261764526,0.1274739205837249,0.5803224444389343,285.9111022949219,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5860900878906,285.9114990234375,1.0,0.3073547184467315,1.0,1.0,0.0,1.0,-1.4618289470672607,1.461827278137207,1.766085006238427e-06,1.1198457479476929,1.0,1.0,0.0,61.38824844360352,45.0,30820.396484375,-0.0,330.8601379394531,1.0,283.1499938964844,285.28350830078125,296.17608642578125,297.2220153808594,293.1499938964844,293.1499938964844,283.1499938964844,26879.82421875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708398938179016,1.0,0.0,0.0,3.4533228874206543,3.453343391418457,7.957335697028611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.9853515625,0.0,1260.604736328125,1895.4371337890625,0.0,3130.689208984375,0.8534794449806213,1.0,0.0,3.0,1.0,0.0
17822460,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7953006029129028,0.2049074023962021,0.1846456229686737,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7404502630233765,0.1645568013191223,0.1567544192075729,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8080432415008545,0.2146616280078888,0.1504506021738052,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7394527792930603,0.1638112068176269,0.1560784876346588,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.6829302906990051,0.1284209936857223,0.583297073841095,285.9097595214844,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56597900390625,285.9102783203125,1.0,0.3021236658096313,1.0,1.0,0.0,1.0,-1.477684736251831,1.4776829481124878,1.8016296507994407e-06,1.1325371265411377,1.0,1.0,0.0,55.27448272705078,33.0,31290.21875,-0.0,323.0043334960937,1.0,283.1499938964844,285.26959228515625,296.2004699707031,297.27392578125,293.1499938964844,293.1499938964844,283.1499938964844,28066.869140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875495970249176,1.0,0.0,0.0,3.5287506580352783,3.528772115707397,8.308741143991938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.8515625,0.0,1345.02490234375,1895.4371337890625,0.0,3174.357666015625,0.8719825744628906,1.0,0.0,3.0,1.0,0.0
17822520,297.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7953006029129028,0.2049074023962021,0.1846456229686737,297.4739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7404502630233765,0.1645568013191223,0.1567544192075729,297.63671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097595214844,0.8080432415008545,0.2146616280078888,0.1504506021738052,297.4624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.7394527792930603,0.1638112068176269,0.1560784876346588,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.6829302906990051,0.1284209936857223,0.583297073841095,285.9097595214844,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.56597900390625,285.9102783203125,1.0,0.3021236658096313,1.0,1.0,0.0,1.0,-1.477684736251831,1.4776829481124878,1.8016296507994407e-06,1.1325371265411377,1.0,1.0,0.0,55.27448272705078,33.0,31290.21875,-0.0,323.0043334960937,1.0,283.1499938964844,285.26959228515625,296.2004699707031,297.27392578125,293.1499938964844,293.1499938964844,283.1499938964844,28066.869140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875495970249176,1.0,0.0,0.0,3.5287506580352783,3.528772115707397,8.308741143991938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.8515625,0.0,1345.02490234375,1895.4371337890625,0.0,3174.357666015625,0.8719825744628906,1.0,0.0,3.0,1.0,0.0
17822580,297.5999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8214582204818726,0.2081566303968429,0.1873408704996109,297.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7630107998847961,0.1664734631776809,0.1583254933357238,297.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.8330686688423157,0.2177502810955047,0.1524348258972168,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.761790931224823,0.1656337976455688,0.1575616151094436,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085693359375,0.7044077515602112,0.1291747689247131,0.5855120420455933,285.9085998535156,284.95001220703125,294.9375915527344,293.197265625,294.93560791015625,297.55181884765625,285.90887451171875,1.0,0.2966320216655731,1.0,1.0,0.0,1.0,-1.4896289110183716,1.4896271228790283,1.828704284889681e-06,1.1420915126800537,1.0,1.0,0.0,49.33892440795898,33.0,31655.083984375,-0.0,313.5802307128906,1.0,283.1499938964844,285.2582092285156,296.2201843261719,297.3155517578125,293.1499938964844,293.1499938964844,283.1499938964844,29040.017578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879052460193634,1.0,0.0,0.0,3.589404582977295,3.589426755905152,8.596825864515267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.50244140625,0.0,1415.5811767578125,1895.4371337890625,0.0,3207.699951171875,0.88395094871521,1.0,0.0,3.0,1.0,0.0
17822640,297.59637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.8299219012260437,0.2090740650892257,0.1880955249071121,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.7711375951766968,0.1670172214508056,0.1587651073932647,297.6151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9097900390625,0.8416200280189514,0.2186216711997985,0.1529896259307861,297.4466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90972900390625,0.769845724105835,0.1661502420902252,0.1579756438732147,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.7117857933044434,0.1293898820877075,0.5861186981201172,285.9097900390625,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5479736328125,285.91033935546875,1.0,0.2948681712150574,1.0,1.0,0.0,1.0,-1.4929537773132324,1.4929518699645996,1.8362864011578493e-06,1.144749879837036,1.0,1.0,0.0,47.49210739135742,25.0,31746.423828125,-0.0,310.4325561523437,1.0,283.1499938964844,285.2574157714844,296.2256164550781,297.3265686035156,293.1499938964844,293.1499938964844,283.1499938964844,29224.611328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800269365310669,1.0,0.0,0.0,3.600794553756714,3.6008169651031494,8.651471716802916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.34521484375,0.0,1429.099853515625,1895.4371337890625,0.0,3216.8330078125,0.8896673321723938,1.0,0.0,3.0,1.0,0.0
17822700,297.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.8501103520393372,0.2111207693815231,0.1897916495800018,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7906837463378906,0.1682334691286087,0.159760445356369,297.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087219238281,0.8623833060264587,0.2205657362937927,0.1542365849018097,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.7892417907714844,0.1673041880130767,0.1589126884937286,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9087829589844,0.7277228236198425,0.1298699826002121,0.5875278115272522,285.9087219238281,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.53955078125,285.9086303710937,1.0,0.2912929356098175,1.0,1.0,0.0,1.0,-1.5004985332489014,1.500496745109558,1.853562366704864e-06,1.1507776975631714,1.0,1.0,0.0,43.603057861328125,25.0,31989.228515625,-0.0,304.00372314453125,1.0,283.1499938964844,285.2488098144531,296.2384033203125,297.35382080078125,293.1499938964844,293.1499938964844,283.1499938964844,29929.796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822632431983948,1.0,0.0,0.0,3.643979072570801,3.6440019607543945,8.860230309437611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.1240234375,0.0,1481.1368408203125,1895.4371337890625,0.0,3237.787109375,0.8974642157554626,1.0,0.0,3.0,1.0,0.0
17822760,297.580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9106750488281,0.8745361566543579,0.2131343632936477,0.1914599984884262,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.8132504820823669,0.1694344878196716,0.1607437133789062,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.8874469995498657,0.2224785536527633,0.1554630696773529,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91064453125,0.8117617964744568,0.1684416979551315,0.1598365157842636,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.745876133441925,0.1303406655788421,0.5889086127281189,285.91070556640625,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5314636230469,285.9112854003906,1.0,0.2876710891723633,1.0,1.0,0.0,1.0,-1.50792133808136,1.507919430732727,1.870660412350844e-06,1.156706929206848,1.0,1.0,0.0,39.74842071533203,25.0,32194.162109375,-0.0,297.53668212890625,1.0,283.1499938964844,285.2465209960937,296.2507019042969,297.3786926269531,293.1499938964844,293.1499938964844,283.1499938964844,30365.689453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844175934791565,1.0,0.0,0.0,3.6704182624816895,3.6704413890838623,8.989269417725154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.48974609375,0.0,1513.6109619140625,1895.4371337890625,0.0,3257.965087890625,0.906764030456543,1.0,0.0,3.0,1.0,0.0
17822820,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.9235866665840148,0.217054545879364,0.1947921961545944,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.8524006605148315,0.1717823594808578,0.162753164768219,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.9385720491409302,0.2262071967124939,0.1579181551933288,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.8506541848182678,0.1706590503454208,0.1617238074541092,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7817035913467407,0.1312409788370132,0.5919362306594849,285.9128112792969,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5158996582031,285.9135437011719,1.0,0.2833881676197052,1.0,1.0,0.0,1.0,-1.5231817960739136,1.5231798887252808,1.906113311633817e-06,1.168879508972168,1.0,1.0,0.0,34.289730072021484,25.0,32644.603515625,-0.0,290.4176330566406,1.0,283.1499938964844,285.2370910644531,296.27569580078125,297.4306945800781,293.1499938964844,293.1499938964844,283.1499938964844,31501.306640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886838555335999,1.0,0.0,0.0,3.738421440124512,3.738445520401001,9.32545049181499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.98828125,0.0,1599.3094482421875,1895.4371337890625,0.0,3297.89697265625,0.9234662652015686,1.0,0.0,3.0,1.0,0.0
17822880,297.5657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.9235866665840148,0.217054545879364,0.1947921961545944,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.8524006605148315,0.1717823594808578,0.162753164768219,297.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9128112792969,0.9385720491409302,0.2262071967124939,0.1579181551933288,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127197265625,0.8506541848182678,0.1706590503454208,0.1617238074541092,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9126281738281,0.7817035913467407,0.1312409788370132,0.5919362306594849,285.9128112792969,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5158996582031,285.9135437011719,1.0,0.2833881676197052,1.0,1.0,0.0,1.0,-1.5231817960739136,1.5231798887252808,1.906113311633817e-06,1.168879508972168,1.0,1.0,0.0,34.289730072021484,25.0,32644.603515625,-0.0,290.4176330566406,1.0,283.1499938964844,285.2370910644531,296.27569580078125,297.4306945800781,293.1499938964844,293.1499938964844,283.1499938964844,31501.306640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886838555335999,1.0,0.0,0.0,3.738421440124512,3.738445520401001,9.32545049181499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.98828125,0.0,1599.3094482421875,1895.4371337890625,0.0,3297.89697265625,0.9234662652015686,1.0,0.0,3.0,1.0,0.0
17822940,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.9738510847091676,0.2208149582147598,0.1980450749397277,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8938716053962708,0.1740438789129257,0.1647475361824035,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.9855374693870544,0.2298050224781036,0.1603268831968307,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8917168378829956,0.1727882176637649,0.16359344124794,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8179082870483398,0.1320695728063583,0.5949617624282837,285.9151916503906,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010070800781,285.9159851074219,1.0,0.2808380424976349,1.0,1.0,0.0,1.0,-1.5380970239639282,1.538094997406006,1.9411745597608387e-06,1.1807717084884644,1.0,1.0,0.0,30.4136962890625,28.0,33089.3046875,-0.0,287.151123046875,1.0,283.1499938964844,285.22808837890625,296.3006896972656,297.48272705078125,293.1499938964844,293.1499938964844,283.1499938964844,32645.083984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928642272949219,1.0,0.0,0.0,3.80568528175354,3.8057103157043457,9.664047411206411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.37109375,0.0,1687.1993408203125,1895.4371337890625,0.0,3336.98291015625,0.9399803280830384,1.0,0.0,3.0,1.0,0.0
17823000,297.5509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.9738510847091676,0.2208149582147598,0.1980450749397277,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8938716053962708,0.1740438789129257,0.1647475361824035,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9151916503906,0.9855374693870544,0.2298050224781036,0.1603268831968307,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91510009765625,0.8917168378829956,0.1727882176637649,0.16359344124794,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9150085449219,0.8179082870483398,0.1320695728063583,0.5949617624282837,285.9151916503906,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.5010070800781,285.9159851074219,1.0,0.2808380424976349,1.0,1.0,0.0,1.0,-1.5380970239639282,1.538094997406006,1.9411745597608387e-06,1.1807717084884644,1.0,1.0,0.0,30.4136962890625,28.0,33089.3046875,-0.0,287.151123046875,1.0,283.1499938964844,285.22808837890625,296.3006896972656,297.48272705078125,293.1499938964844,293.1499938964844,283.1499938964844,32645.083984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928642272949219,1.0,0.0,0.0,3.80568528175354,3.8057103157043457,9.664047411206411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.37109375,0.0,1687.1993408203125,1895.4371337890625,0.0,3336.98291015625,0.9399803280830384,1.0,0.0,3.0,1.0,0.0
17823060,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.990701138973236,0.2243682593107223,0.2012374848127365,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.911422073841095,0.1761843413114547,0.1667562425136566,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.9868313670158386,0.2341433614492416,0.1542700231075287,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.908830225467682,0.1747967153787613,0.1654773503541946,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.830384373664856,0.1328018605709076,0.5981416702270508,285.9110717773437,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4888610839844,285.9103088378906,1.0,0.2803906798362732,1.0,1.0,0.0,1.0,-1.5433192253112793,1.543317198753357,1.9536460058589e-06,1.1850252151489258,1.0,1.0,0.0,29.348344802856445,31.0,33382.83984375,-0.0,286.71319580078125,1.0,283.1499938964844,285.21221923828125,296.32427978515625,297.5287780761719,293.1499938964844,293.1499938964844,283.04998779296875,33768.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967559337615967,1.0,0.0,0.0,3.870628595352173,3.870654582977295,9.996691687774728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.43310546875,0.0,1775.057373046875,1895.4371337890625,0.0,3373.326171875,0.9549357295036316,1.0,0.0,3.0,1.0,0.0
17823120,297.53594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.990701138973236,0.2243682593107223,0.2012374848127365,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.911422073841095,0.1761843413114547,0.1667562425136566,297.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110717773437,0.9868313670158386,0.2341433614492416,0.1542700231075287,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.908830225467682,0.1747967153787613,0.1654773503541946,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91131591796875,0.830384373664856,0.1328018605709076,0.5981416702270508,285.9110717773437,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4888610839844,285.9103088378906,1.0,0.2803906798362732,1.0,1.0,0.0,1.0,-1.5433192253112793,1.543317198753357,1.9536460058589e-06,1.1850252151489258,1.0,1.0,0.0,29.348344802856445,31.0,33382.83984375,-0.0,286.71319580078125,1.0,283.1499938964844,285.21221923828125,296.32427978515625,297.5287780761719,293.1499938964844,293.1499938964844,283.04998779296875,33768.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967559337615967,1.0,0.0,0.0,3.870628595352173,3.870654582977295,9.996691687774728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.43310546875,0.0,1775.057373046875,1895.4371337890625,0.0,3373.326171875,0.9549357295036316,1.0,0.0,3.0,1.0,0.0
17823180,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.9969141483306884,0.2275297045707702,0.2038465291261673,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.9193693995475768,0.1780899763107299,0.1686127781867981,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.984805703163147,0.2396794706583023,0.1513532847166061,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.9164230823516846,0.1765724867582321,0.1672106236219406,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.8346371650695801,0.1333920657634735,0.6009347438812256,285.8315124511719,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4806213378906,285.8309020996094,1.0,0.2813009321689605,1.0,1.0,0.0,1.0,-1.5507210493087769,1.5507190227508545,1.9712192624865565e-06,1.1908799409866333,1.0,1.0,0.0,29.18964576721192,34.0,33961.11328125,-0.0,289.676025390625,1.0,283.0511779785156,285.119873046875,296.3587646484375,297.6083984375,293.1499938964844,293.1499938964844,282.75,34725.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035079479217528,1.0,0.0,0.0,3.925063133239746,3.9250895977020255,1.0279844673277694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.12060546875,0.0,1851.006103515625,1895.4371337890625,0.0,3436.26123046875,0.966216802597046,1.0,0.0,3.0,1.0,0.0
17823240,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.9969141483306884,0.2275297045707702,0.2038465291261673,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.9193693995475768,0.1780899763107299,0.1686127781867981,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83154296875,0.984805703163147,0.2396794706583023,0.1513532847166061,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8316955566406,0.9164230823516846,0.1765724867582321,0.1672106236219406,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.8346371650695801,0.1333920657634735,0.6009347438812256,285.8315124511719,284.95001220703125,295.2038269042969,293.3302307128906,295.2020568847656,297.4806213378906,285.8309020996094,1.0,0.2813009321689605,1.0,1.0,0.0,1.0,-1.5507210493087769,1.5507190227508545,1.9712192624865565e-06,1.1908799409866333,1.0,1.0,0.0,29.18964576721192,34.0,33961.11328125,-0.0,289.676025390625,1.0,283.0511779785156,285.119873046875,296.3587646484375,297.6083984375,293.1499938964844,293.1499938964844,282.75,34725.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035079479217528,1.0,0.0,0.0,3.925063133239746,3.9250895977020255,1.0279844673277694e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.12060546875,0.0,1851.006103515625,1895.4371337890625,0.0,3436.26123046875,0.966216802597046,1.0,0.0,3.0,1.0,0.0
17823300,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6903686523437,0.9868122339248656,0.2297424226999282,0.2057225853204727,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6933898925781,0.9047057628631592,0.1788717061281204,0.1694847643375396,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6900329589844,0.9929336905479432,0.2416199743747711,0.1637576520442962,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935729980469,0.901991844177246,0.1772908121347427,0.1680220663547516,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69952392578125,0.8227341175079346,0.1335563212633133,0.6022252440452576,285.6894226074219,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.4756164550781,285.6622619628906,1.0,0.2819200456142425,1.0,1.0,0.0,1.0,-1.5429060459136963,1.542904019355774,1.953761966433376e-06,1.1856979131698608,1.0,1.0,0.0,30.346378326416016,34.0,34811.55078125,-0.0,294.469970703125,1.0,282.79217529296875,284.9247436523437,296.4106140136719,297.7929992675781,293.1499938964844,293.1499938964844,282.75,35014.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123165011405944,1.0,0.0,0.0,3.941370248794556,3.941397190093994,1.0365440630266676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.9716796875,0.0,1874.1729736328125,1895.4371337890625,0.0,3518.089599609375,0.9700971841812134,1.0,0.0,3.0,1.0,0.0
17823360,297.5047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180114746094,0.996199905872345,0.2307925820350647,0.2056806087493896,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6184997558594,0.9182782173156738,0.1795163005590438,0.1701041013002395,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180725097656,0.9863939881324768,0.2434746623039245,0.1540452688932418,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6185302734375,0.9151241779327391,0.1778729707002639,0.1685822159051895,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.8322203159332275,0.1336119025945663,0.60248863697052,285.6180419921875,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.46710205078125,285.6156311035156,1.0,0.2833575904369354,1.0,1.0,0.0,1.0,-1.5608737468719482,1.560871720314026,1.995521870412631e-06,1.1989411115646362,1.0,1.0,0.0,29.68996810913086,37.0,35129.57421875,-0.0,295.826416015625,1.0,282.7561340332031,284.88189697265625,296.4061584472656,297.7508239746094,293.1499938964844,293.1499938964844,282.45001220703125,35236.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167401194572448,1.0,0.0,0.0,3.953878164291382,3.95390510559082,1.0431333521410124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6600.7763671875,0.0,1892.0726318359373,1895.4371337890625,0.0,3559.044189453125,0.9730727672576904,1.0,0.0,3.0,1.0,0.0
17823420,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.9912346601486206,0.2320895344018936,0.208805426955223,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.9084662199020386,0.1804897189140319,0.1711623668670654,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.99048513174057,0.2457380592823028,0.1619392037391662,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.9053198099136353,0.1787195056676864,0.1695211231708526,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.8231509327888489,0.1333886831998825,0.6021764874458313,285.404541015625,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4422912597656,285.402587890625,1.0,0.2864068746566772,1.0,1.0,0.0,1.0,-1.5726842880249023,1.57268226146698,2.024170498771128e-06,1.208441138267517,1.0,1.0,0.0,30.85414123535156,40.0,36334.53515625,-0.0,305.1702575683594,1.0,282.45623779296875,284.6458435058594,296.4300842285156,297.8523254394531,293.1499938964844,293.1499938964844,282.1499938964844,35545.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294925928115844,1.0,0.0,0.0,3.971142530441284,3.9711697101593018,1.052262859957409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.74462890625,0.0,1916.966064453125,1895.4371337890625,0.0,3676.4892578125,0.9771795868873596,1.0,0.0,3.0,1.0,0.0
17823480,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.9912346601486206,0.2320895344018936,0.208805426955223,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40484619140625,0.9084662199020386,0.1804897189140319,0.1711623668670654,297.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4045715332031,0.99048513174057,0.2457380592823028,0.1619392037391662,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.9053198099136353,0.1787195056676864,0.1695211231708526,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40545654296875,0.8231509327888489,0.1333886831998825,0.6021764874458313,285.404541015625,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4422912597656,285.402587890625,1.0,0.2864068746566772,1.0,1.0,0.0,1.0,-1.5726842880249023,1.57268226146698,2.024170498771128e-06,1.208441138267517,1.0,1.0,0.0,30.85414123535156,40.0,36334.53515625,-0.0,305.1702575683594,1.0,282.45623779296875,284.6458435058594,296.4300842285156,297.8523254394531,293.1499938964844,293.1499938964844,282.1499938964844,35545.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294925928115844,1.0,0.0,0.0,3.971142530441284,3.9711697101593018,1.052262859957409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.74462890625,0.0,1916.966064453125,1895.4371337890625,0.0,3676.4892578125,0.9771795868873596,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156982421875,0.9855282306671144,0.2326595783233642,0.2093463391065597,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176208496094,0.901870608329773,0.1809822171926498,0.1717149317264557,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2155456542969,0.9950300455093384,0.245965376496315,0.1688213944435119,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177124023437,0.8987475037574768,0.1791246235370636,0.1699902713298797,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.8164821267127991,0.1330108642578125,0.6009280681610107,285.215576171875,284.95001220703125,295.33563232421875,293.39715576171875,295.3339233398437,297.4205017089844,285.2049560546875,1.0,0.2890364825725555,1.0,1.0,0.0,1.0,-1.5841658115386963,1.5841636657714844,2.052010358966072e-06,1.2174452543258667,1.0,1.0,0.0,31.754610061645508,40.0,37473.62109375,0.0,312.5519104003906,1.0,282.1675720214844,284.4257507324219,296.4617919921875,297.9825134277344,293.1499938964844,293.1499938964844,282.1499938964844,35683.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396369457244872,1.0,0.0,0.0,3.978872299194336,3.9788994789123535,1.0563632031335146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.669921875,0.0,1928.1817626953125,1895.4371337890625,0.0,3769.14306640625,0.9790181517601012,1.0,0.0,3.0,1.0,0.0
17823600,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.9827304482460022,0.2329193204641342,0.2095740139484405,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19500732421875,0.8987718820571899,0.1811537891626358,0.1718940287828445,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1945495605469,0.9971514344215392,0.2456114590167999,0.1721812486648559,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950378417969,0.895599901676178,0.1792599111795425,0.1701346039772033,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.8132403492927551,0.1327978372573852,0.6000944972038269,285.194580078125,284.95001220703125,295.3500061035156,293.404541015625,295.34832763671875,297.4100341796875,285.19293212890625,1.0,0.290267139673233,1.0,1.0,0.0,1.0,-1.5895556211471558,1.5895534753799438,2.065173475784832e-06,1.2216812372207642,1.0,1.0,0.0,32.18560028076172,43.0,37599.296875,0.0,315.9974975585937,1.0,282.15582275390625,284.414306640625,296.4505615234375,297.9482116699219,293.1499938964844,293.1499938964844,281.8500061035156,35729.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941020965576172,1.0,0.0,0.0,3.981390476226807,3.9814178943634033,1.0577008424661472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6808.82666015625,0.0,1931.84521484375,1895.4371337890625,0.0,3781.724365234375,0.9796171188354492,1.0,0.0,3.0,1.0,0.0
17823660,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9502212405204772,0.2335696667432785,0.2103634476661682,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8680295944213867,0.1815108507871627,0.1724477410316467,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9666237235069276,0.2451244741678238,0.1717733889818191,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8648795485496521,0.1795048117637634,0.1705788820981979,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7832456827163696,0.1318754851818084,0.5969748497009277,284.9659729003906,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.378173828125,284.96295166015625,1.0,0.2938525378704071,1.0,1.0,0.0,1.0,-1.5868380069732666,1.5868359804153442,2.0585932816175045e-06,1.2196013927459717,0.9973647594451904,0.9973647594451904,0.0,35.623779296875,46.0,38529.01953125,0.0,324.0865478515625,1.0,281.85369873046875,284.1649475097656,296.4687194824219,298.0299987792969,293.1499938964844,293.1499938964844,281.54998779296875,35838.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951634168624878,1.0,0.0,0.0,3.987504482269287,3.987531900405884,1.0609518312776345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.26513671875,0.0,1940.7589111328125,1895.4371337890625,0.0,3877.672119140625,0.9810713529586792,1.0,0.0,3.0,1.0,0.0
17823720,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.9502212405204772,0.2335696667432785,0.2103634476661682,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8680295944213867,0.1815108507871627,0.1724477410316467,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9666237235069276,0.2451244741678238,0.1717733889818191,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.8648795485496521,0.1795048117637634,0.1705788820981979,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.7832456827163696,0.1318754851818084,0.5969748497009277,284.9659729003906,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.378173828125,284.96295166015625,1.0,0.2938525378704071,1.0,1.0,0.0,1.0,-1.5868380069732666,1.5868359804153442,2.0585932816175045e-06,1.2196013927459717,0.9973647594451904,0.9973647594451904,0.0,35.623779296875,46.0,38529.01953125,0.0,324.0865478515625,1.0,281.85369873046875,284.1649475097656,296.4687194824219,298.0299987792969,293.1499938964844,293.1499938964844,281.54998779296875,35838.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951634168624878,1.0,0.0,0.0,3.987504482269287,3.987531900405884,1.0609518312776345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.26513671875,0.0,1940.7589111328125,1895.4371337890625,0.0,3877.672119140625,0.9810713529586792,1.0,0.0,3.0,1.0,0.0
17823780,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9202707409858704,0.2340055555105209,0.2108843028545379,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8444911241531372,0.1816668063402176,0.1727478355169296,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.937465488910675,0.2455168068408966,0.172027513384819,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8414337038993835,0.1795603036880493,0.1707824617624282,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7591651082038879,0.1307946443557739,0.5928277969360352,284.8173217773437,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3520202636719,284.82879638671875,1.0,0.2972686290740967,1.0,1.0,0.0,1.0,-1.5833944082260132,1.5833923816680908,2.050124521701946e-06,1.2168333530426023,0.8343476057052612,0.8343476057052612,0.0,38.998294830322266,49.0,38786.046875,0.0,331.4910888671875,1.0,281.5562744140625,284.0429382324219,296.4697265625,298.0511779785156,293.1499938964844,293.1499938964844,281.8500061035156,44445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592049717903136,1.0,0.0,0.0,3.713170528411865,3.7131965160369873,9.199899295708748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.89111328125,0.0,1668.8743896484375,1895.4371337890625,0.0,3945.495849609375,0.9249835014343262,1.0,0.0,3.0,1.0,0.0
17823840,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172912597656,0.9202707409858704,0.2340055555105209,0.2108843028545379,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81591796875,0.8444911241531372,0.1816668063402176,0.1727478355169296,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.937465488910675,0.2455168068408966,0.172027513384819,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8414337038993835,0.1795603036880493,0.1707824617624282,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.813720703125,0.7591651082038879,0.1307946443557739,0.5928277969360352,284.8173217773437,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3520202636719,284.82879638671875,1.0,0.2972686290740967,1.0,1.0,0.0,1.0,-1.5833944082260132,1.5833923816680908,2.050124521701946e-06,1.2168333530426023,0.8343476057052612,0.8343476057052612,0.0,38.998294830322266,49.0,38786.046875,0.0,331.4910888671875,1.0,281.5562744140625,284.0429382324219,296.4697265625,298.0511779785156,293.1499938964844,293.1499938964844,281.8500061035156,44445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592049717903136,1.0,0.0,0.0,3.713170528411865,3.7131965160369873,9.199899295708748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.89111328125,0.0,1668.8743896484375,1895.4371337890625,0.0,3945.495849609375,0.9249835014343262,1.0,0.0,3.0,1.0,0.0
