time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9091808199882508,0.2347469329833984,0.2113465666770935,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8358160257339478,0.1820285022258758,0.1729951500892639,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9258943796157836,0.2462721765041351,0.1724081486463546,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8327680230140686,0.1798688769340515,0.1709813624620437,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.7500863671302795,0.1304768472909927,0.5911102890968323,285.0013122558594,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.3443908691406,285.02392578125,1.0,0.2989595234394073,1.0,1.0,0.0,1.0,-1.5828770399093628,1.5828750133514404,2.0487914298428223e-06,1.2163621187210083,0.940026581287384,0.940026581287384,0.0,40.52985382080078,49.0,38188.19921875,0.0,335.3616943359375,1.0,281.8028564453125,284.2489624023437,296.406005859375,297.8312072753906,293.1499938964844,293.1499938964844,281.8500061035156,36860.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506467580795288,1.0,0.0,0.0,3.710992336273194,3.71101713180542,9.1891087095064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.4716796875,0.0,1608.634033203125,1895.4371337890625,0.0,3868.787109375,0.9228808879852296,1.0,0.0,3.0,1.0,0.0
17823960,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9022129774093628,0.2357986569404602,0.212241917848587,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8298817276954651,0.1826179027557373,0.173517033457756,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.9180927872657776,0.2473462969064712,0.1731102913618087,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8268009424209595,0.1804027557373047,0.1714516729116439,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.743683397769928,0.130361869931221,0.5904516577720642,285.0454406738281,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.340576171875,285.0437316894531,1.0,0.3007359504699707,1.0,1.0,0.0,1.0,-1.585193157196045,1.5851911306381226,2.0543902792269364e-06,1.218142032623291,0.9979913234710692,0.9979913234710692,0.0,41.814727783203125,52.0,38392.56640625,0.0,339.983642578125,1.0,281.8432312011719,284.2517395019531,296.4183044433594,297.8939819335937,293.1499938964844,293.1499938964844,281.54998779296875,33201.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463590979576112,1.0,0.0,0.0,3.8119306564331055,3.811955690383911,9.69579105003504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.65869140625,0.0,1699.0264892578125,1895.4371337890625,0.0,3830.103515625,0.9399648904800416,1.0,0.0,3.0,1.0,0.0
17824020,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8880754709243774,0.236882671713829,0.21360445022583,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8178219795227051,0.1833599507808685,0.1744672358036041,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9028976559638976,0.2487594932317733,0.1743412315845489,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.814581036567688,0.1810386180877685,0.1723001599311828,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7311862707138062,0.129866361618042,0.5891817808151245,284.8631591796875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32696533203125,284.8690795898437,1.0,0.304373949766159,1.0,1.0,0.0,1.0,-1.588944435119629,1.5889424085617063,2.0635420696635265e-06,1.2210808992385864,0.8606608510017395,0.8606608510017395,0.0,44.60462951660156,55.0,39013.3984375,0.0,349.4130859375,1.0,281.5567321777344,284.07440185546875,296.494140625,298.0736389160156,293.1499938964844,293.1499938964844,281.8500061035156,40366.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549437165260316,1.0,0.0,0.0,3.695470333099365,3.69549560546875,9.112399084187928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.67041015625,0.0,1617.4224853515625,1895.4371337890625,0.0,3907.387939453125,0.917992115020752,1.0,0.0,3.0,1.0,0.0
17824080,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8880754709243774,0.236882671713829,0.21360445022583,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8178219795227051,0.1833599507808685,0.1744672358036041,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9028976559638976,0.2487594932317733,0.1743412315845489,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.814581036567688,0.1810386180877685,0.1723001599311828,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.7311862707138062,0.129866361618042,0.5891817808151245,284.8631591796875,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.32696533203125,284.8690795898437,1.0,0.304373949766159,1.0,1.0,0.0,1.0,-1.588944435119629,1.5889424085617063,2.0635420696635265e-06,1.2210808992385864,0.8606608510017395,0.8606608510017395,0.0,44.60462951660156,55.0,39013.3984375,0.0,349.4130859375,1.0,281.5567321777344,284.07440185546875,296.494140625,298.0736389160156,293.1499938964844,293.1499938964844,281.8500061035156,40366.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549437165260316,1.0,0.0,0.0,3.695470333099365,3.69549560546875,9.112399084187928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.67041015625,0.0,1617.4224853515625,1895.4371337890625,0.0,3907.387939453125,0.917992115020752,1.0,0.0,3.0,1.0,0.0
17824140,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8756540417671204,0.2385782450437545,0.2149694710969925,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8066995143890381,0.1844485849142074,0.1754416525363922,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8904278874397278,0.2507055401802063,0.1756042838096618,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8031211495399475,0.1820161938667297,0.1731716096401214,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7200185656547546,0.1296380162239074,0.5880623459815979,285.0662536621094,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3193359375,285.0645446777344,1.0,0.3080490529537201,1.0,1.0,0.0,1.0,-1.592968463897705,1.5929664373397827,2.073289579129778e-06,1.2241467237472534,1.0,1.0,0.0,47.41494369506836,58.0,38614.5625,0.0,359.0829772949219,1.0,281.8432006835937,284.2651062011719,296.4508361816406,297.9411315917969,293.1499938964844,293.1499938964844,281.54998779296875,32744.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454883933067322,1.0,0.0,0.0,3.812313079833984,3.81233811378479,9.697737368696837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.205078125,0.0,1695.9207763671875,1895.4371337890625,0.0,3822.228271484375,0.939344584941864,1.0,0.0,3.0,1.0,0.0
17824200,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.8756540417671204,0.2385782450437545,0.2149694710969925,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.8066995143890381,0.1844485849142074,0.1754416525363922,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8904278874397278,0.2507055401802063,0.1756042838096618,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8031211495399475,0.1820161938667297,0.1731716096401214,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.7200185656547546,0.1296380162239074,0.5880623459815979,285.0662536621094,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3193359375,285.0645446777344,1.0,0.3080490529537201,1.0,1.0,0.0,1.0,-1.592968463897705,1.5929664373397827,2.073289579129778e-06,1.2241467237472534,1.0,1.0,0.0,47.41494369506836,58.0,38614.5625,0.0,359.0829772949219,1.0,281.8432006835937,284.2651062011719,296.4508361816406,297.9411315917969,293.1499938964844,293.1499938964844,281.54998779296875,32744.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454883933067322,1.0,0.0,0.0,3.812313079833984,3.81233811378479,9.697737368696837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.205078125,0.0,1695.9207763671875,1895.4371337890625,0.0,3822.228271484375,0.939344584941864,1.0,0.0,3.0,1.0,0.0
17824260,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8640725612640381,0.2394609302282333,0.2161809206008911,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7958099246025085,0.1851925700902938,0.176428347826004,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.878807783126831,0.2520362138748169,0.1768114864826202,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7921205759048462,0.1826542466878891,0.1740561425685882,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7090391516685486,0.1292014718055725,0.5872238278388977,284.8675842285156,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3075561523437,284.8712158203125,1.0,0.3118159174919128,1.0,1.0,0.0,1.0,-1.5971155166625977,1.5971134901046753,2.0834481802012306e-06,1.227378487586975,0.8795279264450073,0.8795279264450073,0.0,50.34498977661133,61.0,39324.546875,0.0,369.1885681152344,1.0,281.5569152832031,284.0643310546875,296.5172424316406,298.1190490722656,293.1499938964844,293.1499938964844,281.8500061035156,39100.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561452269554138,1.0,0.0,0.0,3.743206024169922,3.7432315349578857,9.349336096420302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.6376953125,0.0,1663.151611328125,1895.4371337890625,0.0,3918.150634765625,0.9274553656578064,1.0,0.0,3.0,1.0,0.0
17824320,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8640725612640381,0.2394609302282333,0.2161809206008911,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7958099246025085,0.1851925700902938,0.176428347826004,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.878807783126831,0.2520362138748169,0.1768114864826202,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7921205759048462,0.1826542466878891,0.1740561425685882,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7090391516685486,0.1292014718055725,0.5872238278388977,284.8675842285156,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3075561523437,284.8712158203125,1.0,0.3118159174919128,1.0,1.0,0.0,1.0,-1.5971155166625977,1.5971134901046753,2.0834481802012306e-06,1.227378487586975,0.8795279264450073,0.8795279264450073,0.0,50.34498977661133,61.0,39324.546875,0.0,369.1885681152344,1.0,281.5569152832031,284.0643310546875,296.5172424316406,298.1190490722656,293.1499938964844,293.1499938964844,281.8500061035156,39100.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561452269554138,1.0,0.0,0.0,3.743206024169922,3.7432315349578857,9.349336096420302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.6376953125,0.0,1663.151611328125,1895.4371337890625,0.0,3918.150634765625,0.9274553656578064,1.0,0.0,3.0,1.0,0.0
17824380,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8535533547401428,0.2409043759107589,0.217320516705513,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7856784462928772,0.1862056702375412,0.1773461401462555,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8681864142417908,0.2538135349750519,0.1779646128416061,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7819133400917053,0.1835577636957168,0.1748722642660141,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6979912519454956,0.1289418190717697,0.586061954498291,285.0673217773437,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30078125,285.0665588378906,1.0,0.315531313419342,1.0,1.0,0.0,1.0,-1.600551724433899,1.6005496978759766,2.091772103085532e-06,1.2299540042877195,1.0,1.0,0.0,53.33043670654297,64.0,38826.15625,0.0,379.12103271484375,1.0,281.843505859375,284.25897216796875,296.4629821777344,297.9703674316406,293.1499938964844,293.1499938964844,281.54998779296875,33236.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477746486663818,1.0,0.0,0.0,3.841974973678589,3.8420004844665527,9.849231901171152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.76220703125,0.0,1735.6605224609375,1895.4371337890625,0.0,3842.892578125,0.9462867975234984,1.0,0.0,3.0,1.0,0.0
17824440,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8535533547401428,0.2409043759107589,0.217320516705513,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7856784462928772,0.1862056702375412,0.1773461401462555,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8681864142417908,0.2538135349750519,0.1779646128416061,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.7819133400917053,0.1835577636957168,0.1748722642660141,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.6979912519454956,0.1289418190717697,0.586061954498291,285.0673217773437,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30078125,285.0665588378906,1.0,0.315531313419342,1.0,1.0,0.0,1.0,-1.600551724433899,1.6005496978759766,2.091772103085532e-06,1.2299540042877195,1.0,1.0,0.0,53.33043670654297,64.0,38826.15625,0.0,379.12103271484375,1.0,281.843505859375,284.25897216796875,296.4629821777344,297.9703674316406,293.1499938964844,293.1499938964844,281.54998779296875,33236.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477746486663818,1.0,0.0,0.0,3.841974973678589,3.8420004844665527,9.849231901171152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.76220703125,0.0,1735.6605224609375,1895.4371337890625,0.0,3842.892578125,0.9462867975234984,1.0,0.0,3.0,1.0,0.0
17824500,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.8492782711982727,0.2414361089468002,0.218031957745552,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.7814954519271851,0.1866518706083297,0.1779131740331649,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8638530969619751,0.2545653879642486,0.1786414831876754,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.7776983976364136,0.1839507520198822,0.1753876507282257,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.6932787299156189,0.128788486123085,0.5859175324440002,284.9241027832031,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2969665527344,284.8998718261719,1.0,0.3174315690994262,1.0,1.0,0.0,1.0,-1.6033461093902588,1.6033440828323364,2.098645836667856e-06,1.232125997543335,0.9493866562843324,0.9493866562843324,0.0,54.75774002075195,64.0,39727.18359375,0.0,384.4974060058594,1.0,281.5928649902344,284.06787109375,296.525146484375,298.1900939941406,293.1499938964844,293.1499938964844,281.54998779296875,34755.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549179077148438,1.0,0.0,0.0,3.8645176887512207,3.864543676376343,9.96515154838562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.35546875,0.0,1775.3250732421875,1895.4371337890625,0.0,3907.15673828125,0.9515624642372132,1.0,0.0,3.0,1.0,0.0
17824560,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8439521789550781,0.2415946424007415,0.218361347913742,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.7764165997505188,0.1868834793567657,0.1782766729593277,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8585191369056702,0.2550026178359985,0.1790777593851089,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.772603452205658,0.1841319352388382,0.1757025271654129,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6877221465110779,0.1284721493721008,0.5851028561592102,284.8661499023437,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.29010009765625,284.8692932128906,1.0,0.3192771077156067,1.0,1.0,0.0,1.0,-1.6041038036346436,1.6041016578674316,2.100481651723385e-06,1.232688546180725,0.8876050710678101,0.8876050710678101,0.0,56.38193130493164,52.0,39532.93359375,0.0,389.3359069824219,1.0,281.5560913085937,284.05328369140625,296.520751953125,298.1381225585937,293.1499938964844,293.1499938964844,281.8500061035156,38945.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586148858070374,1.0,0.0,0.0,3.7780215740203857,3.7780473232269287,9.524060828880464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.830078125,0.0,1703.1317138671875,1895.4371337890625,0.0,3940.229248046875,0.9351552724838256,1.0,0.0,3.0,1.0,0.0
17824620,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8495910167694092,0.2428641468286514,0.2191708832979202,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.781975507736206,0.1878316402435302,0.1789595782756805,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8648673892021179,0.256641685962677,0.180003672838211,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.777974545955658,0.1849728375673294,0.1762860864400863,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.6910343170166016,0.1281774193048477,0.5829728245735168,285.0668640136719,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2843017578125,285.0664367675781,1.0,0.3175555169582367,1.0,1.0,0.0,1.0,-1.6051486730575562,1.6051465272903442,2.1028961327829165e-06,1.2333604097366333,1.0,1.0,0.0,55.09250259399414,40.0,38934.359375,0.0,386.3742980957031,1.0,281.8436889648437,284.25213623046875,296.4594116210937,297.9764709472656,293.1499938964844,293.1499938964844,281.54998779296875,33611.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501405358314514,1.0,0.0,0.0,3.863512754440308,3.8635385036468506,9.959968565453892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.54150390625,0.0,1765.024658203125,1895.4371337890625,0.0,3864.228271484375,0.9514248967170716,1.0,0.0,3.0,1.0,0.0
17824680,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8495910167694092,0.2428641468286514,0.2191708832979202,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.781975507736206,0.1878316402435302,0.1789595782756805,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8648673892021179,0.256641685962677,0.180003672838211,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.777974545955658,0.1849728375673294,0.1762860864400863,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.6910343170166016,0.1281774193048477,0.5829728245735168,285.0668640136719,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2843017578125,285.0664367675781,1.0,0.3175555169582367,1.0,1.0,0.0,1.0,-1.6051486730575562,1.6051465272903442,2.1028961327829165e-06,1.2333604097366333,1.0,1.0,0.0,55.09250259399414,40.0,38934.359375,0.0,386.3742980957031,1.0,281.8436889648437,284.25213623046875,296.4594116210937,297.9764709472656,293.1499938964844,293.1499938964844,281.54998779296875,33611.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501405358314514,1.0,0.0,0.0,3.863512754440308,3.8635385036468506,9.959968565453892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.54150390625,0.0,1765.024658203125,1895.4371337890625,0.0,3864.228271484375,0.9514248967170716,1.0,0.0,3.0,1.0,0.0
17824740,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8689460158348083,0.2434591650962829,0.2198300212621688,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.800664484500885,0.1884893327951431,0.1795630156993866,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8856018781661987,0.2577435672283172,0.1808292716741562,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.796403706073761,0.1855295002460479,0.1767915487289428,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7062540054321289,0.1277219206094741,0.5806000232696533,284.8625793457031,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.27508544921875,284.8656311035156,1.0,0.3123609721660614,1.0,1.0,0.0,1.0,-1.6054176092147827,1.6054154634475708,2.103451151924673e-06,1.2334752082824707,0.8883926272392273,0.8883926272392273,0.0,50.491092681884766,28.0,39558.00390625,0.0,373.943359375,1.0,281.5556640625,284.0440673828125,296.5112609863281,298.13287353515625,293.1499938964844,293.1499938964844,281.8500061035156,39147.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605401158332824,1.0,0.0,0.0,3.793747186660767,3.7937731742858887,9.603511443856403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.81005859375,0.0,1723.5286865234375,1895.4371337890625,0.0,3957.39892578125,0.9387873411178588,1.0,0.0,3.0,1.0,0.0
17824800,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8689460158348083,0.2434591650962829,0.2198300212621688,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.800664484500885,0.1884893327951431,0.1795630156993866,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8856018781661987,0.2577435672283172,0.1808292716741562,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.796403706073761,0.1855295002460479,0.1767915487289428,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7062540054321289,0.1277219206094741,0.5806000232696533,284.8625793457031,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.27508544921875,284.8656311035156,1.0,0.3123609721660614,1.0,1.0,0.0,1.0,-1.6054176092147827,1.6054154634475708,2.103451151924673e-06,1.2334752082824707,0.8883926272392273,0.8883926272392273,0.0,50.491092681884766,28.0,39558.00390625,0.0,373.943359375,1.0,281.5556640625,284.0440673828125,296.5112609863281,298.13287353515625,293.1499938964844,293.1499938964844,281.8500061035156,39147.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605401158332824,1.0,0.0,0.0,3.793747186660767,3.7937731742858887,9.603511443856403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.81005859375,0.0,1723.5286865234375,1895.4371337890625,0.0,3957.39892578125,0.9387873411178588,1.0,0.0,3.0,1.0,0.0
17824860,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.90443354845047,0.2446865737438202,0.2203843295574188,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.831516444683075,0.1894500255584716,0.1800355315208435,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9241849184036256,0.2593314051628113,0.1815537214279174,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8273770809173584,0.1863849908113479,0.1771669536828994,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7316498160362244,0.127474769949913,0.5776367783546448,285.0631103515625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2709350585937,285.0625305175781,1.0,0.3045906126499176,1.0,1.0,0.0,1.0,-1.6044100522994995,1.6044080257415771,2.1007317627663724e-06,1.232486367225647,1.0,1.0,0.0,43.72386932373047,25.0,38889.95703125,0.0,354.9324035644531,1.0,281.84375,284.2441101074219,296.4452514648437,297.96148681640625,293.1499938964844,293.1499938964844,281.54998779296875,33763.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514589905738832,1.0,0.0,0.0,3.8721249103546143,3.872150659561157,1.0004422392739798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.763671875,0.0,1776.864990234375,1895.4371337890625,0.0,3876.096435546875,0.9534810185432434,1.0,0.0,3.0,1.0,0.0
17824920,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.90443354845047,0.2446865737438202,0.2203843295574188,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.831516444683075,0.1894500255584716,0.1800355315208435,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9241849184036256,0.2593314051628113,0.1815537214279174,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8273770809173584,0.1863849908113479,0.1771669536828994,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7316498160362244,0.127474769949913,0.5776367783546448,285.0631103515625,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2709350585937,285.0625305175781,1.0,0.3045906126499176,1.0,1.0,0.0,1.0,-1.6044100522994995,1.6044080257415771,2.1007317627663724e-06,1.232486367225647,1.0,1.0,0.0,43.72386932373047,25.0,38889.95703125,0.0,354.9324035644531,1.0,281.84375,284.2441101074219,296.4452514648437,297.96148681640625,293.1499938964844,293.1499938964844,281.54998779296875,33763.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514589905738832,1.0,0.0,0.0,3.8721249103546143,3.872150659561157,1.0004422392739798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.763671875,0.0,1776.864990234375,1895.4371337890625,0.0,3876.096435546875,0.9534810185432434,1.0,0.0,3.0,1.0,0.0
17824980,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9487318396568298,0.2452487051486969,0.2209742665290832,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8659379482269287,0.1901165395975113,0.1806073933839798,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9685729146003724,0.2603755295276642,0.1823105961084365,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8611951470375061,0.1869525909423828,0.177642747759819,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7597750425338745,0.127068355679512,0.5752849578857422,284.8598937988281,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26318359375,284.8633117675781,1.0,0.2983269393444061,1.0,1.0,0.0,1.0,-1.604464054107666,1.604461908340454,2.100717665598495e-06,1.2323999404907229,0.8857195377349854,0.8857195377349854,0.0,38.017032623291016,25.0,39476.53515625,0.0,339.37420654296875,1.0,281.5556335449219,284.038818359375,296.4940490722656,298.1114196777344,293.1499938964844,293.1499938964844,281.8500061035156,39407.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613355994224548,1.0,0.0,0.0,3.7934160232543945,3.793442249298096,9.601835699868388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.169921875,0.0,1725.1563720703125,1895.4371337890625,0.0,3964.482421875,0.9388920068740844,1.0,0.0,3.0,1.0,0.0
17825040,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.9487318396568298,0.2452487051486969,0.2209742665290832,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8659379482269287,0.1901165395975113,0.1806073933839798,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9685729146003724,0.2603755295276642,0.1823105961084365,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8611951470375061,0.1869525909423828,0.177642747759819,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.7597750425338745,0.127068355679512,0.5752849578857422,284.8598937988281,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.26318359375,284.8633117675781,1.0,0.2983269393444061,1.0,1.0,0.0,1.0,-1.604464054107666,1.604461908340454,2.100717665598495e-06,1.2323999404907229,0.8857195377349854,0.8857195377349854,0.0,38.017032623291016,25.0,39476.53515625,0.0,339.37420654296875,1.0,281.5556335449219,284.038818359375,296.4940490722656,298.1114196777344,293.1499938964844,293.1499938964844,281.8500061035156,39407.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613355994224548,1.0,0.0,0.0,3.7934160232543945,3.793442249298096,9.601835699868388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.169921875,0.0,1725.1563720703125,1895.4371337890625,0.0,3964.482421875,0.9388920068740844,1.0,0.0,3.0,1.0,0.0
17825100,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9668509364128112,0.2456819862127304,0.2210955023765564,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8818822503089905,0.1904965788125991,0.1807892769575119,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9848588109016418,0.2609984874725342,0.1825686991214752,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8768608570098877,0.1872819513082504,0.1777784377336502,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7726587057113647,0.1268841326236724,0.5737762451171875,285.0165100097656,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2601318359375,285.0379333496094,1.0,0.2959204018115997,1.0,1.0,0.0,1.0,-1.6034876108169556,1.6034854650497437,2.098175400533364e-06,1.2315211296081543,0.981489360332489,0.981489360332489,0.0,35.93760299682617,25.0,38741.9453125,0.0,333.2058410644531,1.0,281.8049621582031,284.2291564941406,296.42694091796875,297.8917236328125,293.1499938964844,293.1499938964844,281.8500061035156,35375.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548609852790833,1.0,0.0,0.0,3.798532724380493,3.798557996749878,9.62775516200054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.04052734375,0.0,1699.9217529296875,1895.4371337890625,0.0,3906.646240234375,0.9405280351638794,1.0,0.0,3.0,1.0,0.0
17825160,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9834506511688232,0.2464395016431808,0.2216064482927322,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8985787630081177,0.1910642385482788,0.1811884939670562,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.998360514640808,0.2618989050388336,0.1825220584869384,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8933351635932922,0.1877963542938232,0.1781281679868698,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7862343788146973,0.1268420666456222,0.5729998350143433,285.0613098144531,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2601928710937,285.0609741210937,1.0,0.2939333319664001,1.0,1.0,0.0,1.0,-1.6039339303970337,1.6039317846298218,2.099241783071193e-06,1.2318395376205444,1.0,1.0,0.0,34.113285064697266,28.0,38813.52734375,0.0,328.465087890625,1.0,281.8434753417969,284.23944091796875,296.426513671875,297.938232421875,293.1499938964844,293.1499938964844,281.54998779296875,33770.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519680738449096,1.0,0.0,0.0,3.871833324432373,3.871859073638916,1.000291490527161e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.2333984375,0.0,1776.562255859375,1895.4371337890625,0.0,3880.674560546875,0.953511118888855,1.0,0.0,3.0,1.0,0.0
17825220,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9926334023475648,0.2468998730182647,0.2222947925329208,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9096556901931764,0.191647008061409,0.1818825751543045,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.99550199508667,0.2644707858562469,0.1748784184455871,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.90395188331604,0.1882815808057785,0.1787274032831192,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7938950657844543,0.1264096647500991,0.5714378356933594,284.8507080078125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2581481933594,284.8544311523437,1.0,0.2915672659873962,1.0,1.0,0.0,1.0,-1.595342755317688,1.595340609550476,2.077791123156203e-06,1.2248456478118896,0.8755390644073486,0.8755390644073486,0.0,32.942779541015625,31.0,39187.25,0.0,321.007568359375,1.0,281.5557556152344,284.03076171875,296.47119140625,298.0748291015625,293.1499938964844,293.1499938964844,281.8500061035156,40002.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613431692123412,1.0,0.0,0.0,3.7770590782165527,3.777085065841675,9.519208674646508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.9521484375,0.0,1710.161865234375,1895.4371337890625,0.0,3964.5498046875,0.9355525374412536,1.0,0.0,3.0,1.0,0.0
17825280,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.9926334023475648,0.2468998730182647,0.2222947925329208,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9096556901931764,0.191647008061409,0.1818825751543045,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.99550199508667,0.2644707858562469,0.1748784184455871,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.90395188331604,0.1882815808057785,0.1787274032831192,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.7938950657844543,0.1264096647500991,0.5714378356933594,284.8507080078125,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2581481933594,284.8544311523437,1.0,0.2915672659873962,1.0,1.0,0.0,1.0,-1.595342755317688,1.595340609550476,2.077791123156203e-06,1.2248456478118896,0.8755390644073486,0.8755390644073486,0.0,32.942779541015625,31.0,39187.25,0.0,321.007568359375,1.0,281.5557556152344,284.03076171875,296.47119140625,298.0748291015625,293.1499938964844,293.1499938964844,281.8500061035156,40002.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613431692123412,1.0,0.0,0.0,3.7770590782165527,3.777085065841675,9.519208674646508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.9521484375,0.0,1710.161865234375,1895.4371337890625,0.0,3964.5498046875,0.9355525374412536,1.0,0.0,3.0,1.0,0.0
17825340,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.996221363544464,0.2480339854955673,0.2229935973882675,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9146790504455566,0.1925125271081924,0.1825226843357086,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.99468332529068,0.2679519057273865,0.1723641902208328,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9085646867752076,0.1890433430671692,0.1792724132537841,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7961651086807251,0.1261876821517944,0.5698012113571167,285.0508728027344,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26251220703125,285.04931640625,1.0,0.290831595659256,1.0,1.0,0.0,1.0,-1.5926165580749512,1.5926144123077393,2.0708127976831747e-06,1.2224496603012085,1.0,1.0,0.0,32.53872299194336,34.0,38490.18359375,0.0,318.574462890625,1.0,281.8434753417969,284.2281188964844,296.4004211425781,297.8939514160156,293.1499938964844,293.1499938964844,281.54998779296875,33549.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510080814361572,1.0,0.0,0.0,3.85894513130188,3.858970642089844,9.936431979440383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.46240234375,0.0,1758.91064453125,1895.4371337890625,0.0,3872.0390625,0.9502511024475098,1.0,0.0,3.0,1.0,0.0
17825400,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.996221363544464,0.2480339854955673,0.2229935973882675,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.9146790504455566,0.1925125271081924,0.1825226843357086,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.99468332529068,0.2679519057273865,0.1723641902208328,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9085646867752076,0.1890433430671692,0.1792724132537841,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.7961651086807251,0.1261876821517944,0.5698012113571167,285.0508728027344,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26251220703125,285.04931640625,1.0,0.290831595659256,1.0,1.0,0.0,1.0,-1.5926165580749512,1.5926144123077393,2.0708127976831747e-06,1.2224496603012085,1.0,1.0,0.0,32.53872299194336,34.0,38490.18359375,0.0,318.574462890625,1.0,281.8434753417969,284.2281188964844,296.4004211425781,297.8939514160156,293.1499938964844,293.1499938964844,281.54998779296875,33549.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510080814361572,1.0,0.0,0.0,3.85894513130188,3.858970642089844,9.936431979440383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.46240234375,0.0,1758.91064453125,1895.4371337890625,0.0,3872.0390625,0.9502511024475098,1.0,0.0,3.0,1.0,0.0
17825460,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.995641589164734,0.2485089004039764,0.2237134426832199,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9140273332595824,0.1930413097143173,0.1831996589899063,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9951014518737792,0.2704108357429504,0.1736201792955398,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.907790184020996,0.189474418759346,0.179854467511177,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.794043779373169,0.1257810890674591,0.568554162979126,284.8553161621094,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2608947753906,284.8599853515625,1.0,0.2914766371250152,1.0,1.0,0.0,1.0,-1.595002055168152,1.5950000286102295,2.076463033517939e-06,1.2241458892822266,0.8730591535568237,0.8730591535568237,0.0,32.75190353393555,37.0,39042.73828125,0.0,320.32293701171875,1.0,281.5567321777344,284.0356750488281,296.4464111328125,298.0362548828125,293.1499938964844,293.1499938964844,281.8500061035156,40045.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601012468338012,1.0,0.0,0.0,3.757282018661499,3.757307767868042,9.4197821454145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.63818359375,0.0,1686.9951171875,1895.4371337890625,0.0,3953.48828125,0.9312260150909424,1.0,0.0,3.0,1.0,0.0
17825520,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.995641589164734,0.2485089004039764,0.2237134426832199,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9140273332595824,0.1930413097143173,0.1831996589899063,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.9951014518737792,0.2704108357429504,0.1736201792955398,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.907790184020996,0.189474418759346,0.179854467511177,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.794043779373169,0.1257810890674591,0.568554162979126,284.8553161621094,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2608947753906,284.8599853515625,1.0,0.2914766371250152,1.0,1.0,0.0,1.0,-1.595002055168152,1.5950000286102295,2.076463033517939e-06,1.2241458892822266,0.8730591535568237,0.8730591535568237,0.0,32.75190353393555,37.0,39042.73828125,0.0,320.32293701171875,1.0,281.5567321777344,284.0356750488281,296.4464111328125,298.0362548828125,293.1499938964844,293.1499938964844,281.8500061035156,40045.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601012468338012,1.0,0.0,0.0,3.757282018661499,3.757307767868042,9.4197821454145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.63818359375,0.0,1686.9951171875,1895.4371337890625,0.0,3953.48828125,0.9312260150909424,1.0,0.0,3.0,1.0,0.0
17825580,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9915918707847596,0.2497424334287643,0.2245292663574218,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9085774421691896,0.1938930302858352,0.1838601678609848,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.99642151594162,0.2720052003860473,0.1780167073011398,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9025078415870668,0.1902212649583816,0.1804189682006836,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7880282998085022,0.1255522072315216,0.5671270489692688,285.0623779296875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.258544921875,285.0615234375,1.0,0.2931990921497345,1.0,1.0,0.0,1.0,-1.6010140180587769,1.601011872291565,2.0910511011607014e-06,1.2286882400512695,1.0,1.0,0.0,33.48229217529297,40.0,38531.69921875,0.0,325.2773132324219,1.0,281.8435363769531,284.23638916015625,296.3797912597656,297.87139892578125,293.1499938964844,293.1499938964844,281.54998779296875,33364.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505397081375122,1.0,0.0,0.0,3.848995923995972,3.849021434783936,9.885261533781886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.44482421875,0.0,1745.2396240234375,1895.4371337890625,0.0,3867.82275390625,0.9479809999465942,1.0,0.0,3.0,1.0,0.0
17825640,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9915918707847596,0.2497424334287643,0.2245292663574218,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9085774421691896,0.1938930302858352,0.1838601678609848,297.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.99642151594162,0.2720052003860473,0.1780167073011398,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9025078415870668,0.1902212649583816,0.1804189682006836,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.7880282998085022,0.1255522072315216,0.5671270489692688,285.0623779296875,284.95001220703125,295.7351989746094,293.4083557128906,295.73486328125,297.258544921875,285.0615234375,1.0,0.2931990921497345,1.0,1.0,0.0,1.0,-1.6010140180587769,1.601011872291565,2.0910511011607014e-06,1.2286882400512695,1.0,1.0,0.0,33.48229217529297,40.0,38531.69921875,0.0,325.2773132324219,1.0,281.8435363769531,284.23638916015625,296.3797912597656,297.87139892578125,293.1499938964844,293.1499938964844,281.54998779296875,33364.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505397081375122,1.0,0.0,0.0,3.848995923995972,3.849021434783936,9.885261533781886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6843.44482421875,0.0,1745.2396240234375,1895.4371337890625,0.0,3867.82275390625,0.9479809999465942,1.0,0.0,3.0,1.0,0.0
17825700,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.989037275314331,0.2502050399780273,0.2251381129026413,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.905324935913086,0.1942566037178039,0.1843144744634628,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.9971365332603456,0.2723224461078644,0.1807726621627807,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8993556499481201,0.1905341148376464,0.1808235496282577,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7845405340194702,0.1254023015499115,0.5668274164199829,284.9193115234375,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2554931640625,284.89556884765625,1.0,0.2944287359714508,1.0,1.0,0.0,1.0,-1.605724811553955,1.6057227849960327,2.102620328514604e-06,1.2323285341262815,0.9448454976081848,0.9448454976081848,0.0,33.97639083862305,40.0,39428.84765625,0.0,328.9695739746094,1.0,281.5927429199219,284.0465393066406,296.43756103515625,298.085693359375,293.1499938964844,293.1499938964844,281.54998779296875,34995.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574021100997924,1.0,0.0,0.0,3.867845058441162,3.867871046066284,9.982318260881584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.52392578125,0.0,1781.338134765625,1895.4371337890625,0.0,3929.39453125,0.9523558020591736,1.0,0.0,3.0,1.0,0.0
