time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9843713641166688,0.2503103017807007,0.2253722995519638,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9000787734985352,0.1944058090448379,0.1845587491989135,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9980183839797974,0.27199387550354,0.184751883149147,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8941142559051514,0.1906359791755676,0.1810219883918762,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7792426347732544,0.1250905394554138,0.5658428072929382,284.86669921875,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2482604980469,284.87078857421875,1.0,0.2958327233791351,1.0,1.0,0.0,1.0,-1.6101330518722534,1.610131025314331,2.1134831058589043e-06,1.2357350587844849,0.8858462572097778,0.8858462572097778,0.0,34.66722106933594,43.0,39270.51953125,0.0,333.0690002441406,1.0,281.5560607910156,284.0376281738281,296.4289245605469,298.0297241210937,293.1499938964844,293.1499938964844,281.8500061035156,39160.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609327912330629,1.0,0.0,0.0,3.775655746459961,3.775681734085083,9.512136784906032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6209.03076171875,0.0,1701.9705810546875,1895.4371337890625,0.0,3960.896484375,0.934853971004486,1.0,0.0,3.0,1.0,0.0
17825820,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9705885052680968,0.2515760660171509,0.226268470287323,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8857612013816833,0.1952055990695953,0.1852237284183502,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9925569891929626,0.2712662518024444,0.1900500953197479,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8797957897186279,0.1913309246301651,0.1815910637378692,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7653844356536865,0.1247534230351448,0.5642045736312866,285.0745849609375,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2387084960937,285.0740661621094,1.0,0.2990018129348755,1.0,1.0,0.0,1.0,-1.6171685457229614,1.617166519165039,2.1308567283995217e-06,1.2411401271820068,1.0,1.0,0.0,36.604591369628906,46.0,38754.51953125,0.0,341.93572998046875,1.0,281.8437194824219,284.2405700683594,296.3614196777344,297.8677673339844,293.1499938964844,293.1499938964844,281.54998779296875,33623.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952640950679779,1.0,0.0,0.0,3.864189386367798,3.864215135574341,9.963458751371943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.0771484375,0.0,1765.950439453125,1895.4371337890625,0.0,3886.72216796875,0.9515781998634338,1.0,0.0,3.0,1.0,0.0
17825880,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.9705885052680968,0.2515760660171509,0.226268470287323,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8857612013816833,0.1952055990695953,0.1852237284183502,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.9925569891929626,0.2712662518024444,0.1900500953197479,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8797957897186279,0.1913309246301651,0.1815910637378692,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7653844356536865,0.1247534230351448,0.5642045736312866,285.0745849609375,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2387084960937,285.0740661621094,1.0,0.2990018129348755,1.0,1.0,0.0,1.0,-1.6171685457229614,1.617166519165039,2.1308567283995217e-06,1.2411401271820068,1.0,1.0,0.0,36.604591369628906,46.0,38754.51953125,0.0,341.93572998046875,1.0,281.8437194824219,284.2405700683594,296.3614196777344,297.8677673339844,293.1499938964844,293.1499938964844,281.54998779296875,33623.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952640950679779,1.0,0.0,0.0,3.864189386367798,3.864215135574341,9.963458751371943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.0771484375,0.0,1765.950439453125,1895.4371337890625,0.0,3886.72216796875,0.9515781998634338,1.0,0.0,3.0,1.0,0.0
17825940,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9488479495048524,0.2521423697471618,0.2271940857172012,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8664042949676514,0.1956403106451034,0.1859296560287475,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9727582931518556,0.2709335684776306,0.1898951977491378,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8606016039848328,0.1916680634021759,0.1822016388177871,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7477183938026428,0.1241848990321159,0.5627605319023132,284.86639404296875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294311523437,284.868896484375,1.0,0.3022487461566925,1.0,1.0,0.0,1.0,-1.6178630590438845,1.6178609132766724,2.1324581211956684e-06,1.2415711879730225,0.8929647207260132,0.8929647207260132,0.0,39.40202713012695,49.0,39381.35546875,0.0,350.0102233886719,1.0,281.5556335449219,284.02734375,296.40692138671875,298.0185241699219,293.1499938964844,293.1499938964844,281.25,38892.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633894562721252,1.0,0.0,0.0,3.802954912185669,3.80298113822937,9.650185575083017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.68603515625,0.0,1732.6378173828125,1895.4371337890625,0.0,3982.74169921875,0.9406768083572388,1.0,0.0,3.0,1.0,0.0
17826000,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.9488479495048524,0.2521423697471618,0.2271940857172012,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8664042949676514,0.1956403106451034,0.1859296560287475,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9727582931518556,0.2709335684776306,0.1898951977491378,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.8606016039848328,0.1916680634021759,0.1822016388177871,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7477183938026428,0.1241848990321159,0.5627605319023132,284.86639404296875,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2294311523437,284.868896484375,1.0,0.3022487461566925,1.0,1.0,0.0,1.0,-1.6178630590438845,1.6178609132766724,2.1324581211956684e-06,1.2415711879730225,0.8929647207260132,0.8929647207260132,0.0,39.40202713012695,49.0,39381.35546875,0.0,350.0102233886719,1.0,281.5556335449219,284.02734375,296.40692138671875,298.0185241699219,293.1499938964844,293.1499938964844,281.25,38892.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633894562721252,1.0,0.0,0.0,3.802954912185669,3.80298113822937,9.650185575083017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.68603515625,0.0,1732.6378173828125,1895.4371337890625,0.0,3982.74169921875,0.9406768083572388,1.0,0.0,3.0,1.0,0.0
17826060,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9242197275161744,0.2523374259471893,0.2274393737316131,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8472521901130676,0.1957440972328186,0.1861603111028671,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9495018124580384,0.2707723081111908,0.1897962540388107,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.841688871383667,0.1916774660348892,0.18234384059906,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.7304323315620422,0.1233626008033752,0.5597337484359741,284.8370361328125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.21942138671875,284.8558349609375,1.0,0.3053934276103973,1.0,1.0,0.0,1.0,-1.6148525476455688,1.614850401878357,2.1247253698675195e-06,1.2390120029449463,0.7777224183082581,0.7777224183082581,0.0,42.56086730957031,52.0,39124.53125,0.0,357.1444396972656,1.0,281.25799560546875,284.0429992675781,296.3795471191406,297.9844665527344,293.1499938964844,293.1499938964844,281.54998779296875,46925.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701597094535828,1.0,0.0,0.0,3.343562364578247,3.34358549118042,7.459542530341423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.919921875,0.0,1293.097900390625,1895.4371337890625,0.0,4042.615234375,0.8487548232078552,1.0,0.0,3.0,1.0,0.0
17826120,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.9242197275161744,0.2523374259471893,0.2274393737316131,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.8472521901130676,0.1957440972328186,0.1861603111028671,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.9495018124580384,0.2707723081111908,0.1897962540388107,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8346862792969,0.841688871383667,0.1916774660348892,0.18234384059906,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.7304323315620422,0.1233626008033752,0.5597337484359741,284.8370361328125,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.21942138671875,284.8558349609375,1.0,0.3053934276103973,1.0,1.0,0.0,1.0,-1.6148525476455688,1.614850401878357,2.1247253698675195e-06,1.2390120029449463,0.7777224183082581,0.7777224183082581,0.0,42.56086730957031,52.0,39124.53125,0.0,357.1444396972656,1.0,281.25799560546875,284.0429992675781,296.3795471191406,297.9844665527344,293.1499938964844,293.1499938964844,281.54998779296875,46925.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701597094535828,1.0,0.0,0.0,3.343562364578247,3.34358549118042,7.459542530341423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6222.919921875,0.0,1293.097900390625,1895.4371337890625,0.0,4042.615234375,0.8487548232078552,1.0,0.0,3.0,1.0,0.0
17826180,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9082216620445251,0.2538842260837555,0.2286387830972671,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8346484303474426,0.196550652384758,0.1868520528078079,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.932353675365448,0.2718492746353149,0.1904223263263702,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8291647434234619,0.1923755854368209,0.1829362958669662,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7182338237762451,0.1230275705456733,0.5581085085868835,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210693359375,285.01422119140625,1.0,0.3086533844470978,1.0,1.0,0.0,1.0,-1.6166306734085083,1.6166285276412964,2.128921323674149e-06,1.240203857421875,0.910607933998108,0.910607933998108,0.0,45.26506423950195,55.0,38859.8984375,0.0,365.5101623535156,1.0,281.5406799316406,284.184814453125,296.3100891113281,297.8199462890625,293.1499938964844,293.1499938964844,281.25,32775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957783818244934,1.0,0.0,0.0,3.516288995742798,3.5163111686706543,8.250160590250744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.4306640625,0.0,1366.1925048828125,1895.4371337890625,0.0,3932.806396484375,0.872941792011261,1.0,0.0,3.0,1.0,0.0
17826240,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9082216620445251,0.2538842260837555,0.2286387830972671,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8346484303474426,0.196550652384758,0.1868520528078079,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.932353675365448,0.2718492746353149,0.1904223263263702,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8291647434234619,0.1923755854368209,0.1829362958669662,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7182338237762451,0.1230275705456733,0.5581085085868835,285.0183410644531,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2210693359375,285.01422119140625,1.0,0.3086533844470978,1.0,1.0,0.0,1.0,-1.6166306734085083,1.6166285276412964,2.128921323674149e-06,1.240203857421875,0.910607933998108,0.910607933998108,0.0,45.26506423950195,55.0,38859.8984375,0.0,365.5101623535156,1.0,281.5406799316406,284.184814453125,296.3100891113281,297.8199462890625,293.1499938964844,293.1499938964844,281.25,32775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957783818244934,1.0,0.0,0.0,3.516288995742798,3.5163111686706543,8.250160590250744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.4306640625,0.0,1366.1925048828125,1895.4371337890625,0.0,3932.806396484375,0.872941792011261,1.0,0.0,3.0,1.0,0.0
17826300,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.9017392992973328,0.254364550113678,0.2293169051408767,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8292097449302673,0.1968326419591903,0.1872743964195251,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9246704578399658,0.2721638679504394,0.1908063739538192,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8237122893333435,0.1926065385341644,0.1833082884550094,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7126323580741882,0.1228109151124954,0.5576704144477844,284.8772888183594,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.2202453613281,284.8580322265625,1.0,0.3103576898574829,1.0,1.0,0.0,1.0,-1.6183353662490845,1.6183332204818726,2.1331188690965064e-06,1.241493582725525,0.8201051950454712,0.8201051950454712,0.0,46.60682678222656,55.0,39486.1484375,0.0,370.100830078125,1.0,281.30059814453125,284.0151672363281,296.3680114746094,298.0225830078125,293.1499938964844,293.1499938964844,281.25,37320.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632262587547302,1.0,0.0,0.0,3.492025852203369,3.492048501968384,8.136697715599439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.884765625,0.0,1373.8662109375,1895.4371337890625,0.0,3981.292236328125,0.8681905269622803,1.0,0.0,3.0,1.0,0.0
17826360,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8941198587417603,0.2545923590660095,0.2296375930309295,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8228176832199097,0.1969572752714157,0.187498927116394,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9156759977340698,0.2722507417201996,0.1909568905830383,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8172534704208374,0.1926825791597366,0.1834864169359207,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7058025598526001,0.1224859878420829,0.5566620826721191,284.8809814453125,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.21697998046875,284.89263916015625,1.0,0.3120272755622864,1.0,1.0,0.0,1.0,-1.6181752681732178,1.618173122406006,2.132646613972611e-06,1.2413049936294556,0.7928053140640259,0.7928053140640259,0.0,48.14449691772461,58.0,39050.46875,0.0,374.2513732910156,1.0,281.25927734375,284.0749206542969,296.358154296875,297.94610595703125,293.1499938964844,293.1499938964844,281.54998779296875,41961.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650198221206664,1.0,0.0,0.0,3.304943084716797,3.304964780807495,7.288216465894948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.4453125,0.0,1222.4815673828125,1895.4371337890625,0.0,3997.20458984375,0.8344373106956482,1.0,0.0,3.0,1.0,0.0
17826420,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8821970820426941,0.2560574412345886,0.2308168262243271,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8123002648353577,0.1977136135101318,0.1881908029317855,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9020614624023438,0.2732226848602295,0.1915682405233383,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.806381344795227,0.1933304220438003,0.1840786933898925,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6942186951637268,0.122169479727745,0.5553284287452698,285.0328369140625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2183532714844,285.0277709960937,1.0,0.3154233992099762,1.0,1.0,0.0,1.0,-1.6202625036239624,1.6202603578567505,2.137666342605371e-06,1.2427749633789062,0.9238975048065186,0.9238975048065186,0.0,50.993839263916016,61.0,38837.22265625,0.0,383.2184143066406,1.0,281.5398864746094,284.1943359375,296.30377197265625,297.8102722167969,293.1499938964844,293.1499938964844,281.25,31561.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552528858184814,1.0,0.0,0.0,3.501430988311768,3.501452922821045,8.180586519301869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.63232421875,0.0,1342.219482421875,1895.4371337890625,0.0,3910.158447265625,0.8684114813804626,1.0,0.0,3.0,1.0,0.0
17826480,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8821970820426941,0.2560574412345886,0.2308168262243271,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8123002648353577,0.1977136135101318,0.1881908029317855,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9020614624023438,0.2732226848602295,0.1915682405233383,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.806381344795227,0.1933304220438003,0.1840786933898925,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6942186951637268,0.122169479727745,0.5553284287452698,285.0328369140625,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.2183532714844,285.0277709960937,1.0,0.3154233992099762,1.0,1.0,0.0,1.0,-1.6202625036239624,1.6202603578567505,2.137666342605371e-06,1.2427749633789062,0.9238975048065186,0.9238975048065186,0.0,50.993839263916016,61.0,38837.22265625,0.0,383.2184143066406,1.0,281.5398864746094,284.1943359375,296.30377197265625,297.8102722167969,293.1499938964844,293.1499938964844,281.25,31561.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552528858184814,1.0,0.0,0.0,3.501430988311768,3.501452922821045,8.180586519301869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.63232421875,0.0,1342.219482421875,1895.4371337890625,0.0,3910.158447265625,0.8684114813804626,1.0,0.0,3.0,1.0,0.0
17826540,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8704833388328552,0.2567082643508911,0.231762409210205,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8013260364532471,0.1980328112840652,0.1887694001197815,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8893616199493408,0.2734626829624176,0.1920038312673568,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7951507568359375,0.1935489475727081,0.184559941291809,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6828658580780029,0.121595099568367,0.5538132190704346,284.87457275390625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21368408203125,284.8856811523437,1.0,0.3188509345054626,1.0,1.0,0.0,1.0,-1.6213772296905518,1.6213750839233398,2.140351853086031e-06,1.2435612678527832,0.7963425517082214,0.7963425517082214,0.0,54.03089141845703,64.0,39088.68359375,0.0,392.1976318359375,1.0,281.2587280273437,284.061767578125,296.3529663085937,297.9444885253906,293.1499938964844,293.1499938964844,281.54998779296875,41471.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642438292503356,1.0,0.0,0.0,3.3223321437835693,3.3223540782928467,7.365113106061472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.45361328125,0.0,1235.527587890625,1895.4371337890625,0.0,3990.324462890625,0.837348461151123,1.0,0.0,3.0,1.0,0.0
17826600,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8704833388328552,0.2567082643508911,0.231762409210205,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8013260364532471,0.1980328112840652,0.1887694001197815,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8893616199493408,0.2734626829624176,0.1920038312673568,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7951507568359375,0.1935489475727081,0.184559941291809,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6828658580780029,0.121595099568367,0.5538132190704346,284.87457275390625,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21368408203125,284.8856811523437,1.0,0.3188509345054626,1.0,1.0,0.0,1.0,-1.6213772296905518,1.6213750839233398,2.140351853086031e-06,1.2435612678527832,0.7963425517082214,0.7963425517082214,0.0,54.03089141845703,64.0,39088.68359375,0.0,392.1976318359375,1.0,281.2587280273437,284.061767578125,296.3529663085937,297.9444885253906,293.1499938964844,293.1499938964844,281.54998779296875,41471.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642438292503356,1.0,0.0,0.0,3.3223321437835693,3.3223540782928467,7.365113106061472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.45361328125,0.0,1235.527587890625,1895.4371337890625,0.0,3990.324462890625,0.837348461151123,1.0,0.0,3.0,1.0,0.0
17826660,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8607984781265259,0.2583052217960357,0.2330029010772705,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7915863990783691,0.1987277716398239,0.1893910318613052,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8784117102622986,0.2743072509765625,0.1925120055675506,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7853560447692871,0.19412662088871,0.185076043009758,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6728598475456238,0.1212414354085922,0.5523048639297485,285.0330810546875,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2153625488281,285.0277404785156,1.0,0.3222464025020599,1.0,1.0,0.0,1.0,-1.6230285167694092,1.6230263710021973,2.14431429412798e-06,1.2447093725204468,0.9292271137237548,0.9292271137237548,0.0,56.98836517333984,67.0,38868.9453125,0.0,401.2648010253906,1.0,281.5404052734375,284.1889038085937,296.2960205078125,297.8040771484375,293.1499938964844,293.1499938964844,281.25,31419.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955052614212036,1.0,0.0,0.0,3.5131022930145264,3.513124227523804,8.235214750129671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.00048828125,0.0,1353.1416015625,1895.4371337890625,0.0,3908.364013671875,0.87110835313797,1.0,0.0,3.0,1.0,0.0
17826720,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8607984781265259,0.2583052217960357,0.2330029010772705,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7915863990783691,0.1987277716398239,0.1893910318613052,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8784117102622986,0.2743072509765625,0.1925120055675506,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7853560447692871,0.19412662088871,0.185076043009758,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6728598475456238,0.1212414354085922,0.5523048639297485,285.0330810546875,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2153625488281,285.0277404785156,1.0,0.3222464025020599,1.0,1.0,0.0,1.0,-1.6230285167694092,1.6230263710021973,2.14431429412798e-06,1.2447093725204468,0.9292271137237548,0.9292271137237548,0.0,56.98836517333984,67.0,38868.9453125,0.0,401.2648010253906,1.0,281.5404052734375,284.1889038085937,296.2960205078125,297.8040771484375,293.1499938964844,293.1499938964844,281.25,31419.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955052614212036,1.0,0.0,0.0,3.5131022930145264,3.513124227523804,8.235214750129671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.00048828125,0.0,1353.1416015625,1895.4371337890625,0.0,3908.364013671875,0.87110835313797,1.0,0.0,3.0,1.0,0.0
17826780,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8516506552696228,0.2591808438301086,0.2341528534889221,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7822322845458984,0.1990224570035934,0.1899455785751342,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8679097890853882,0.2744630575180053,0.192889928817749,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7759800553321838,0.1943067461252212,0.1855207234621048,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6634122729301453,0.1206542328000068,0.5507252812385559,284.8717346191406,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2116394042969,284.8828125,1.0,0.3256562650203705,1.0,1.0,0.0,1.0,-1.6241692304611206,1.6241670846939087,2.147106442862423e-06,1.2455474138259888,0.7984752655029297,0.7984752655029297,0.0,60.065086364746094,70.0,39144.078125,0.0,410.3954772949219,1.0,281.25860595703125,284.0528869628906,296.34747314453125,297.94146728515625,293.1499938964844,293.1499938964844,281.54998779296875,41444.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964302897453308,1.0,0.0,0.0,3.3373517990112305,3.337373971939087,7.431856374751078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.7802734375,0.0,1249.600830078125,1895.4371337890625,0.0,3990.848388671875,0.8405458927154541,1.0,0.0,3.0,1.0,0.0
17826840,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8516506552696228,0.2591808438301086,0.2341528534889221,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7822322845458984,0.1990224570035934,0.1899455785751342,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8679097890853882,0.2744630575180053,0.192889928817749,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7759800553321838,0.1943067461252212,0.1855207234621048,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6634122729301453,0.1206542328000068,0.5507252812385559,284.8717346191406,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2116394042969,284.8828125,1.0,0.3256562650203705,1.0,1.0,0.0,1.0,-1.6241692304611206,1.6241670846939087,2.147106442862423e-06,1.2455474138259888,0.7984752655029297,0.7984752655029297,0.0,60.065086364746094,70.0,39144.078125,0.0,410.3954772949219,1.0,281.25860595703125,284.0528869628906,296.34747314453125,297.94146728515625,293.1499938964844,293.1499938964844,281.54998779296875,41444.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964302897453308,1.0,0.0,0.0,3.3373517990112305,3.337373971939087,7.431856374751078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.7802734375,0.0,1249.600830078125,1895.4371337890625,0.0,3990.848388671875,0.8405458927154541,1.0,0.0,3.0,1.0,0.0
17826900,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8472265005111694,0.2599332630634308,0.2346662431955337,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7776371240615845,0.1992955207824707,0.1901530921459198,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8627910614013672,0.2747582793235779,0.1930086016654968,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7713857293128967,0.1945170015096664,0.185672178864479,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6588019132614136,0.1204258352518081,0.5496713519096375,285.0217590332031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.211669921875,285.0373840332031,1.0,0.3273166716098785,1.0,1.0,0.0,1.0,-1.6240917444229126,1.624089598655701,2.1468322302098386e-06,1.245417594909668,0.8953529000282288,0.8953529000282288,0.0,61.64002990722656,70.0,38716.82421875,0.0,414.7069396972656,1.0,281.4942321777344,284.2090148925781,296.2877197265625,297.744873046875,293.1499938964844,293.1499938964844,281.54998779296875,34185.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578894972801208,1.0,0.0,0.0,3.396066188812256,3.396087646484375,7.695655313000316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.5625,0.0,1255.951416015625,1895.4371337890625,0.0,3933.750244140625,0.8502910733222961,1.0,0.0,3.0,1.0,0.0
17826960,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.844048023223877,0.2609107196331024,0.2355365753173828,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.7741138935089111,0.1997049450874328,0.1905527859926223,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8588886260986328,0.2752403318881988,0.193347156047821,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7678529620170593,0.1948600858449936,0.1860103756189346,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6551528573036194,0.1202965602278709,0.5491928458213806,285.033203125,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2140197753906,285.0281677246094,1.0,0.3290215134620666,1.0,1.0,0.0,1.0,-1.6258533000946045,1.6258511543273926,2.1512012153834803e-06,1.2467575073242188,0.93234384059906,0.93234384059906,0.0,63.05012130737305,58.0,38932.05859375,0.0,419.5909729003906,1.0,281.5405578613281,284.18365478515625,296.2936096191406,297.8041076660156,293.1499938964844,293.1499938964844,281.25,31458.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551131129264832,1.0,0.0,0.0,3.525554895401001,3.5255770683288574,8.293699238492991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.4638671875,0.0,1366.251220703125,1895.4371337890625,0.0,3908.906005859375,0.873985230922699,1.0,0.0,3.0,1.0,0.0
17827020,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8493773937225342,0.2618696987628937,0.2366010248661041,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7786374688148499,0.2000027745962143,0.190931960940361,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8635212779045105,0.2753497362136841,0.1935613006353378,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7721427083015442,0.1950343251228332,0.1862706243991851,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6575703024864197,0.1197255924344062,0.5468297600746155,284.8700256347656,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2108154296875,284.8808288574219,1.0,0.3270599246025085,1.0,1.0,0.0,1.0,-1.6253235340118408,1.625321388244629,2.149856072719558e-06,1.2463282346725464,0.80030357837677,0.80030357837677,0.0,61.69030380249024,46.0,39207.5,0.0,415.53118896484375,1.0,281.25848388671875,284.0448303222656,296.3494873046875,297.9466552734375,293.1499938964844,293.1499938964844,281.54998779296875,41447.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643086194992064,1.0,0.0,0.0,3.352365732192993,3.3523879051208496,7.498874197153782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.330078125,0.0,1263.9954833984375,1895.4371337890625,0.0,3990.89892578125,0.8437649607658386,1.0,0.0,3.0,1.0,0.0
17827080,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8493773937225342,0.2618696987628937,0.2366010248661041,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7786374688148499,0.2000027745962143,0.190931960940361,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8635212779045105,0.2753497362136841,0.1935613006353378,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.7721427083015442,0.1950343251228332,0.1862706243991851,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6575703024864197,0.1197255924344062,0.5468297600746155,284.8700256347656,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2108154296875,284.8808288574219,1.0,0.3270599246025085,1.0,1.0,0.0,1.0,-1.6253235340118408,1.625321388244629,2.149856072719558e-06,1.2463282346725464,0.80030357837677,0.80030357837677,0.0,61.69030380249024,46.0,39207.5,0.0,415.53118896484375,1.0,281.25848388671875,284.0448303222656,296.3494873046875,297.9466552734375,293.1499938964844,293.1499938964844,281.54998779296875,41447.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643086194992064,1.0,0.0,0.0,3.352365732192993,3.3523879051208496,7.498874197153782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.330078125,0.0,1263.9954833984375,1895.4371337890625,0.0,3990.89892578125,0.8437649607658386,1.0,0.0,3.0,1.0,0.0
17827140,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.867164671421051,0.2637281715869903,0.2377948015928268,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7947642803192139,0.2007316648960113,0.1912639439105987,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8809263706207275,0.2761269509792328,0.1937815546989441,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7878813743591309,0.1956249177455902,0.1864766329526901,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6697395443916321,0.1194260790944099,0.5440501570701599,285.03253173828125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.214111328125,285.0273742675781,1.0,0.3216277062892914,1.0,1.0,0.0,1.0,-1.6243269443511963,1.6243247985839844,2.1472601474670228e-06,1.2454630136489868,0.934167504310608,0.934167504310608,0.0,56.86471176147461,34.0,38954.1796875,0.0,401.6345825195313,1.0,281.5406494140625,284.1776733398437,296.2998352050781,297.8112487792969,293.1499938964844,293.1499938964844,281.25,31523.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548189043998718,1.0,0.0,0.0,3.535945415496826,3.5359673500061035,8.342656769855239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.99072265625,0.0,1377.4901123046875,1895.4371337890625,0.0,3906.269287109375,0.8763276934623718,1.0,0.0,3.0,1.0,0.0
17827200,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.867164671421051,0.2637281715869903,0.2377948015928268,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7947642803192139,0.2007316648960113,0.1912639439105987,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8809263706207275,0.2761269509792328,0.1937815546989441,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7878813743591309,0.1956249177455902,0.1864766329526901,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.6697395443916321,0.1194260790944099,0.5440501570701599,285.03253173828125,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.214111328125,285.0273742675781,1.0,0.3216277062892914,1.0,1.0,0.0,1.0,-1.6243269443511963,1.6243247985839844,2.1472601474670228e-06,1.2454630136489868,0.934167504310608,0.934167504310608,0.0,56.86471176147461,34.0,38954.1796875,0.0,401.6345825195313,1.0,281.5406494140625,284.1776733398437,296.2998352050781,297.8112487792969,293.1499938964844,293.1499938964844,281.25,31523.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548189043998718,1.0,0.0,0.0,3.535945415496826,3.5359673500061035,8.342656769855239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.99072265625,0.0,1377.4901123046875,1895.4371337890625,0.0,3906.269287109375,0.8763276934623718,1.0,0.0,3.0,1.0,0.0
17827260,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8986741900444031,0.2651607692241668,0.2389538884162902,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8220673203468323,0.2014480233192443,0.191680371761322,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9124801158905028,0.2765985131263733,0.1939877718687057,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8153700828552246,0.1962089836597442,0.1867657452821731,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6929797530174255,0.1193035021424293,0.5419650077819824,284.8700256347656,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2151184082031,284.88116455078125,1.0,0.3138570785522461,1.0,1.0,0.0,1.0,-1.6243106126785278,1.624308466911316,2.14720989788475e-06,1.245442032814026,0.8019822239875793,0.8019822239875793,0.0,49.804298400878906,25.0,39253.5859375,0.0,382.1045227050781,1.0,281.2583923339844,284.0401306152344,296.3603515625,297.9580993652344,293.1499938964844,293.1499938964844,281.54998779296875,41450.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637553095817566,1.0,0.0,0.0,3.3616182804107666,3.361640691757202,7.54032555505546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.7099609375,0.0,1272.93603515625,1895.4371337890625,0.0,3985.98974609375,0.8458195924758911,1.0,0.0,3.0,1.0,0.0
17827320,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8986741900444031,0.2651607692241668,0.2389538884162902,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8220673203468323,0.2014480233192443,0.191680371761322,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.9124801158905028,0.2765985131263733,0.1939877718687057,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8153700828552246,0.1962089836597442,0.1867657452821731,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.6929797530174255,0.1193035021424293,0.5419650077819824,284.8700256347656,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.2151184082031,284.88116455078125,1.0,0.3138570785522461,1.0,1.0,0.0,1.0,-1.6243106126785278,1.624308466911316,2.14720989788475e-06,1.245442032814026,0.8019822239875793,0.8019822239875793,0.0,49.804298400878906,25.0,39253.5859375,0.0,382.1045227050781,1.0,281.2583923339844,284.0401306152344,296.3603515625,297.9580993652344,293.1499938964844,293.1499938964844,281.54998779296875,41450.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637553095817566,1.0,0.0,0.0,3.3616182804107666,3.361640691757202,7.54032555505546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.7099609375,0.0,1272.93603515625,1895.4371337890625,0.0,3985.98974609375,0.8458195924758911,1.0,0.0,3.0,1.0,0.0
17827380,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9530096054077148,0.2679305076599121,0.2407532781362533,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8633618950843811,0.2030965536832809,0.1926424205303192,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9659504294395448,0.2782021462917328,0.194613978266716,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8558478355407715,0.1977100670337677,0.1875934600830078,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.728670060634613,0.1199888512492179,0.5424329042434692,285.0398864746094,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.226806640625,285.0354309082031,1.0,0.3056654334068298,1.0,1.0,0.0,1.0,-1.629927396774292,1.62992525100708,2.1612893306155456e-06,1.2498234510421753,0.9428967833518982,0.9428967833518982,0.0,41.69531631469727,28.0,39136.16796875,0.0,362.63037109375,1.0,281.5407409667969,284.178466796875,296.3153991699219,297.8338317871094,293.1499938964844,293.1499938964844,281.25,31337.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545379281044006,1.0,0.0,0.0,3.5510828495025635,3.55110502243042,8.414239687226654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.17529296875,0.0,1391.936767578125,1895.4371337890625,0.0,3903.749755859375,0.8796405792236328,1.0,0.0,3.0,1.0,0.0
17827440,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9530096054077148,0.2679305076599121,0.2407532781362533,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8633618950843811,0.2030965536832809,0.1926424205303192,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9659504294395448,0.2782021462917328,0.194613978266716,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8558478355407715,0.1977100670337677,0.1875934600830078,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.728670060634613,0.1199888512492179,0.5424329042434692,285.0398864746094,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.226806640625,285.0354309082031,1.0,0.3056654334068298,1.0,1.0,0.0,1.0,-1.629927396774292,1.62992525100708,2.1612893306155456e-06,1.2498234510421753,0.9428967833518982,0.9428967833518982,0.0,41.69531631469727,28.0,39136.16796875,0.0,362.63037109375,1.0,281.5407409667969,284.178466796875,296.3153991699219,297.8338317871094,293.1499938964844,293.1499938964844,281.25,31337.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545379281044006,1.0,0.0,0.0,3.5510828495025635,3.55110502243042,8.414239687226654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.17529296875,0.0,1391.936767578125,1895.4371337890625,0.0,3903.749755859375,0.8796405792236328,1.0,0.0,3.0,1.0,0.0
17827500,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9775257706642152,0.2691529393196106,0.2419045865535736,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8854435086250305,0.2039403617382049,0.1933830380439758,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.987861692905426,0.2789081037044525,0.1951186656951904,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8773875832557678,0.1984821557998657,0.1882642209529876,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.745554506778717,0.1204291433095932,0.5439048409461975,284.8920288085937,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.2319030761719,284.8712463378906,1.0,0.3032768368721008,1.0,1.0,0.0,1.0,-1.6353774070739746,1.6353751420974731,2.1750927317043534e-06,1.2541489601135254,0.8541172742843628,0.8541172742843628,0.0,38.67391204833984,28.0,39970.0703125,0.0,357.0937194824219,1.0,281.2993469238281,283.9955139160156,296.3817749023437,298.0565490722656,293.1499938964844,293.1499938964844,281.25,35334.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613621830940248,1.0,0.0,0.0,3.562987804412842,3.563010931015014,8.470752277389693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.97998046875,0.0,1433.6387939453125,1895.4371337890625,0.0,3964.71923828125,0.8828936219215393,1.0,0.0,3.0,1.0,0.0
17827560,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9928143620491028,0.2701364159584045,0.2427623271942138,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.902304232120514,0.2046685665845871,0.1940181702375412,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.2794384062290191,0.1939412355422973,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8939453959465027,0.1991408318281173,0.188833549618721,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.758703351020813,0.1208193227648735,0.5453163385391235,284.8769226074219,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2344970703125,284.88629150390625,1.0,0.3015974462032318,1.0,1.0,0.0,1.0,-1.6386204957962036,1.6386183500289917,2.183423475798918e-06,1.2568000555038452,0.8162596821784973,0.8162596821784973,0.0,36.725677490234375,31.0,39706.34765625,0.0,353.2563171386719,1.0,281.25860595703125,284.0304870605469,296.3807678222656,298.0022277832031,293.1499938964844,293.1499938964844,281.54998779296875,40459.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646265506744384,1.0,0.0,0.0,3.414816379547119,3.4148387908935547,7.780867008477799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.8046875,0.0,1318.1317138671875,1895.4371337890625,0.0,3993.718505859375,0.8565479516983032,1.0,0.0,3.0,1.0,0.0
