time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9134718775749208,0.2755688726902008,0.2465977072715759,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8318987488746643,0.2071335166692733,0.1963358968496322,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.924615740776062,0.2839194238185882,0.1979362517595291,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8248109817504883,0.2014166563749313,0.1910032331943512,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.70122230052948,0.1219690814614296,0.5523902773857117,285.0052185058594,284.95001220703125,296.0751647949219,293.3577880859375,296.07403564453125,297.2620544433594,284.9711303710937,1.0,0.2959546148777008,1.0,1.0,0.0,1.0,-1.4970818758010864,1.4970799684524536,1.888612473521789e-06,1.187901258468628,0.9274033308029176,0.9274033308029176,0.0,47.47698211669922,34.0,37850.09375,0.0,346.5816955566406,1.0,281.5409240722656,284.0932006835937,296.33319091796875,297.8522033691406,293.1499938964844,293.1499938964844,281.25,31936.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562199115753174,1.0,0.0,0.0,3.583629608154297,3.5836522579193115,8.569185183660011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.52978515625,0.0,1430.7244873046875,1895.4371337890625,0.0,3918.819091796875,0.8874258399009705,1.0,0.0,3.0,1.0,0.0
17827680,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9134718775749208,0.2755688726902008,0.2465977072715759,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8318987488746643,0.2071335166692733,0.1963358968496322,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.924615740776062,0.2839194238185882,0.1979362517595291,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8248109817504883,0.2014166563749313,0.1910032331943512,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.70122230052948,0.1219690814614296,0.5523902773857117,285.0052185058594,284.95001220703125,296.0751647949219,293.3577880859375,296.07403564453125,297.2620544433594,284.9711303710937,1.0,0.2959546148777008,1.0,1.0,0.0,1.0,-1.4970818758010864,1.4970799684524536,1.888612473521789e-06,1.187901258468628,0.9274033308029176,0.9274033308029176,0.0,47.47698211669922,34.0,37850.09375,0.0,346.5816955566406,1.0,281.5409240722656,284.0932006835937,296.33319091796875,297.8522033691406,293.1499938964844,293.1499938964844,281.25,31936.669921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562199115753174,1.0,0.0,0.0,3.583629608154297,3.5836522579193115,8.569185183660011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.52978515625,0.0,1430.7244873046875,1895.4371337890625,0.0,3918.819091796875,0.8874258399009705,1.0,0.0,3.0,1.0,0.0
17827740,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663818359375,0.956559717655182,0.2876853048801422,0.2564071118831634,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8600701689720154,0.2133400589227676,0.2007268071174621,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.9639963507652284,0.2935381233692169,0.2039108425378799,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.8521378040313721,0.2073265016078949,0.1951127797365188,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.7242492437362671,0.1253777742385864,0.5606219172477722,284.6693115234375,284.95001220703125,296.1075439453125,293.3659973144531,296.1062316894531,297.3367919921875,284.651611328125,1.0,0.2909065783023834,1.0,1.0,0.0,1.0,-1.4636695384979248,1.4636677503585815,1.80847371211712e-06,1.1579211950302124,0.6145583391189575,0.6145583391189575,0.0,42.06356048583984,37.0,35124.828125,0.0,329.44366455078125,1.0,281.2604064941406,283.8558959960937,296.32672119140625,297.6745300292969,293.1499938964844,293.1499938964844,281.54998779296875,55787.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953347623348236,1.0,0.0,0.0,2.941035509109497,2.941056728363037,5.7715686807569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.263671875,0.0,997.4918212890624,1895.4371337890625,0.0,3893.06982421875,0.7630552649497986,1.0,0.0,3.0,1.0,0.0
17827800,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663818359375,0.956559717655182,0.2876853048801422,0.2564071118831634,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8600701689720154,0.2133400589227676,0.2007268071174621,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6659240722656,0.9639963507652284,0.2935381233692169,0.2039108425378799,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6743469238281,0.8521378040313721,0.2073265016078949,0.1951127797365188,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943359375,0.7242492437362671,0.1253777742385864,0.5606219172477722,284.6693115234375,284.95001220703125,296.1075439453125,293.3659973144531,296.1062316894531,297.3367919921875,284.651611328125,1.0,0.2909065783023834,1.0,1.0,0.0,1.0,-1.4636695384979248,1.4636677503585815,1.80847371211712e-06,1.1579211950302124,0.6145583391189575,0.6145583391189575,0.0,42.06356048583984,37.0,35124.828125,0.0,329.44366455078125,1.0,281.2604064941406,283.8558959960937,296.32672119140625,297.6745300292969,293.1499938964844,293.1499938964844,281.54998779296875,55787.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953347623348236,1.0,0.0,0.0,2.941035509109497,2.941056728363037,5.7715686807569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.263671875,0.0,997.4918212890624,1895.4371337890625,0.0,3893.06982421875,0.7630552649497986,1.0,0.0,3.0,1.0,0.0
17827860,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.9903779029846193,0.2970533967018127,0.2079114615917205,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9757272005081176,0.2186697572469711,0.2078853547573089,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.9903779029846193,0.3018336892127991,0.1617089211940765,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9601532816886902,0.2087853699922561,0.1979846060276031,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8105292320251465,0.1274168938398361,0.5730094313621521,285.1418762207031,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.38446044921875,285.13018798828125,1.0,0.2935072481632232,1.0,1.0,0.0,1.0,-1.6184686422348022,1.6184664964675903,2.132622512363014e-06,1.2408806085586548,0.987399697303772,0.987399697303772,0.0,31.639387130737305,57.0,38899.94140625,0.0,328.94049072265625,1.0,281.5379333496094,284.26983642578125,296.3208923339844,297.7535095214844,293.1499938964844,293.1499938964844,281.25,27743.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331270456314088,1.0,0.0,0.0,3.4212775230407715,3.421297788619995,7.81033918428875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.2548828125,0.0,1235.3758544921875,1895.4371337890625,0.0,3709.77001953125,0.8486357927322388,1.0,0.0,3.0,1.0,0.0
17827920,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.9903779029846193,0.2970533967018127,0.2079114615917205,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418762207031,0.9757272005081176,0.2186697572469711,0.2078853547573089,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1418151855469,0.9903779029846193,0.3018336892127991,0.1617089211940765,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.9601532816886902,0.2087853699922561,0.1979846060276031,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14141845703125,0.8105292320251465,0.1274168938398361,0.5730094313621521,285.1418762207031,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.38446044921875,285.13018798828125,1.0,0.2935072481632232,1.0,1.0,0.0,1.0,-1.6184686422348022,1.6184664964675903,2.132622512363014e-06,1.2408806085586548,0.987399697303772,0.987399697303772,0.0,31.639387130737305,57.0,38899.94140625,0.0,328.94049072265625,1.0,281.5379333496094,284.26983642578125,296.3208923339844,297.7535095214844,293.1499938964844,293.1499938964844,281.25,27743.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331270456314088,1.0,0.0,0.0,3.4212775230407715,3.421297788619995,7.81033918428875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.2548828125,0.0,1235.3758544921875,1895.4371337890625,0.0,3709.77001953125,0.8486357927322388,1.0,0.0,3.0,1.0,0.0
17827980,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9961546659469604,0.3015260994434356,0.2276525199413299,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9516298174858092,0.2177474796772003,0.2066877633333206,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9961546659469604,0.305659681558609,0.1770630776882171,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9374828934669496,0.2094983905553817,0.1986242681741714,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7955195903778076,0.1289213001728058,0.5804911851882935,284.9198913574219,284.95001220703125,296.173583984375,293.3835144042969,296.1724548339844,297.3916320800781,284.9271545410156,1.0,0.3045211434364319,1.0,1.0,0.0,1.0,-1.6688926219940186,1.668890357017517,2.260915834995103e-06,1.280515193939209,0.8647987842559814,0.8647987842559814,0.0,34.683162689208984,77.0,40518.01953125,0.0,363.6341857910156,1.0,281.2590026855469,284.0476379394531,296.4576416015625,298.09930419921875,293.1499938964844,293.1499938964844,281.54998779296875,35763.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536727070808412,1.0,0.0,0.0,3.4673750400543213,3.4673972129821777,8.022226438697544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.087890625,0.0,1337.6397705078125,1895.4371337890625,0.0,3895.987548828125,0.8640252947807312,1.0,0.0,3.0,1.0,0.0
17828040,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9961546659469604,0.3015260994434356,0.2276525199413299,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9516298174858092,0.2177474796772003,0.2066877633333206,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9961546659469604,0.305659681558609,0.1770630776882171,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.9374828934669496,0.2094983905553817,0.1986242681741714,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7955195903778076,0.1289213001728058,0.5804911851882935,284.9198913574219,284.95001220703125,296.173583984375,293.3835144042969,296.1724548339844,297.3916320800781,284.9271545410156,1.0,0.3045211434364319,1.0,1.0,0.0,1.0,-1.6688926219940186,1.668890357017517,2.260915834995103e-06,1.280515193939209,0.8647987842559814,0.8647987842559814,0.0,34.683162689208984,77.0,40518.01953125,0.0,363.6341857910156,1.0,281.2590026855469,284.0476379394531,296.4576416015625,298.09930419921875,293.1499938964844,293.1499938964844,281.54998779296875,35763.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536727070808412,1.0,0.0,0.0,3.4673750400543213,3.4673972129821777,8.022226438697544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6337.087890625,0.0,1337.6397705078125,1895.4371337890625,0.0,3895.987548828125,0.8640252947807312,1.0,0.0,3.0,1.0,0.0
17828100,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.9987504482269288,0.3016535639762878,0.24285688996315,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.93269020318985,0.218212753534317,0.2068604081869125,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.9987504482269288,0.3056134581565857,0.1888886988162994,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9191777110099792,0.2102995812892913,0.1992398798465728,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.7826066017150879,0.1297047436237335,0.5840649604797363,285.082275390625,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.38043212890625,285.1034240722656,1.0,0.3126876056194305,1.0,1.0,0.0,1.0,-1.7065740823745728,1.7065716981887815,2.359986410738202e-06,1.3102352619171145,0.9861297011375428,0.9861297011375428,0.0,37.283939361572266,77.0,40749.62109375,0.0,391.7965087890625,1.0,281.4985656738281,284.2170104980469,296.4126892089844,297.9613647460937,293.1499938964844,293.1499938964844,281.54998779296875,31188.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953575849533081,1.0,0.0,0.0,3.5635249614715576,3.563547134399414,8.473306252199109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.6015625,0.0,1403.9215087890625,1895.4371337890625,0.0,3895.118408203125,0.8846165537834167,1.0,0.0,3.0,1.0,0.0
17828160,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9990000128746032,0.3007431924343109,0.260073572397232,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14752197265625,0.9114880561828612,0.2192019373178482,0.2076654881238937,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1481628417969,0.9990000128746032,0.3045870959758758,0.2022794485092163,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473999023437,0.8998238444328308,0.2114558964967727,0.2002796083688736,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456298828125,0.7678453922271729,0.1305940896272659,0.5883255004882812,285.14794921875,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.3622741699219,285.1535339355469,1.0,0.3223932385444641,1.0,1.0,0.0,1.0,-1.7506476640701294,1.7506451606750488,2.479176146152895e-06,1.3449736833572388,1.0,1.0,0.0,40.63476943969727,97.0,41717.79296875,0.0,427.1366882324219,1.0,281.5417175292969,284.2413330078125,296.4271240234375,298.07373046875,293.1499938964844,293.1499938964844,281.25,30639.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957181990146637,1.0,0.0,0.0,3.688212156295776,3.688235521316528,9.076639457816782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.126953125,0.0,1535.5692138671875,1895.4371337890625,0.0,3927.426513671875,0.9097656607627868,1.0,0.0,3.0,1.0,0.0
17828220,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9291819334030152,0.2977831065654754,0.2689070105552673,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.83846116065979,0.2211076915264129,0.2100695073604583,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9330384731292723,0.3005654513835907,0.2113886028528213,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8293443918228149,0.2134477943181991,0.202836275100708,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7101434469223022,0.1318866461515426,0.5974807739257812,284.9588928222656,284.95001220703125,296.2413330078125,293.40234375,296.2402648925781,297.31744384765625,284.9560241699219,1.0,0.3431257009506225,1.0,1.0,0.0,1.0,-1.7935165166854858,1.7935138940811155,2.598888613647432e-06,1.3790171146392822,0.9771901965141296,0.9771901965141296,0.0,55.29449462890625,100.0,43687.484375,0.0,496.7100830078125,1.0,281.255615234375,284.0024108886719,296.49688720703125,298.3514099121094,293.1499938964844,293.1499938964844,280.95001220703125,33230.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979804277420044,1.0,0.0,0.0,3.802706241607666,3.802731275558472,9.648922514315927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.5849609375,0.0,1688.1993408203125,1895.4371337890625,0.0,4127.02197265625,0.9371792078018188,1.0,0.0,3.0,1.0,0.0
17828280,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9291819334030152,0.2977831065654754,0.2689070105552673,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.83846116065979,0.2211076915264129,0.2100695073604583,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9330384731292723,0.3005654513835907,0.2113886028528213,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.8293443918228149,0.2134477943181991,0.202836275100708,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96197509765625,0.7101434469223022,0.1318866461515426,0.5974807739257812,284.9588928222656,284.95001220703125,296.2413330078125,293.40234375,296.2402648925781,297.31744384765625,284.9560241699219,1.0,0.3431257009506225,1.0,1.0,0.0,1.0,-1.7935165166854858,1.7935138940811155,2.598888613647432e-06,1.3790171146392822,0.9771901965141296,0.9771901965141296,0.0,55.29449462890625,100.0,43687.484375,0.0,496.7100830078125,1.0,281.255615234375,284.0024108886719,296.49688720703125,298.3514099121094,293.1499938964844,293.1499938964844,280.95001220703125,33230.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979804277420044,1.0,0.0,0.0,3.802706241607666,3.802731275558472,9.648922514315927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.5849609375,0.0,1688.1993408203125,1895.4371337890625,0.0,4127.02197265625,0.9371792078018188,1.0,0.0,3.0,1.0,0.0
17828340,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8731095790863037,0.2981013655662536,0.2690867483615875,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.7948243618011475,0.2226643413305282,0.212119773030281,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8744582533836365,0.2989653646945953,0.2102486193180084,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7853668928146362,0.214925542473793,0.204844668507576,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.6701239943504333,0.1327655166387558,0.6042299866676331,284.8377990722656,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.2979431152344,284.8495788574219,1.0,0.3576268553733825,1.0,1.0,0.0,1.0,-1.8010139465332031,1.801011323928833,2.62079743151844e-06,1.3854427337646484,0.8327828049659729,0.8327828049659729,0.0,69.62598419189453,103.0,44181.40234375,0.0,546.7094116210938,1.0,280.95758056640625,283.8968811035156,296.4790344238281,298.38787841796875,293.1499938964844,293.1499938964844,281.25,42267.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961815476417542,1.0,0.0,0.0,3.581050395965576,3.581074953079224,8.556855277674913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.58154296875,0.0,1503.8114013671875,1895.4371337890625,0.0,4267.71484375,0.8949249386787415,1.0,0.0,3.0,1.0,0.0
17828400,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8731095790863037,0.2981013655662536,0.2690867483615875,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367004394531,0.7948243618011475,0.2226643413305282,0.212119773030281,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.8744582533836365,0.2989653646945953,0.2102486193180084,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83648681640625,0.7853668928146362,0.214925542473793,0.204844668507576,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.6701239943504333,0.1327655166387558,0.6042299866676331,284.8377990722656,284.95001220703125,296.2758178710937,293.41229248046875,296.2747497558594,297.2979431152344,284.8495788574219,1.0,0.3576268553733825,1.0,1.0,0.0,1.0,-1.8010139465332031,1.801011323928833,2.62079743151844e-06,1.3854427337646484,0.8327828049659729,0.8327828049659729,0.0,69.62598419189453,103.0,44181.40234375,0.0,546.7094116210938,1.0,280.95758056640625,283.8968811035156,296.4790344238281,298.38787841796875,293.1499938964844,293.1499938964844,281.25,42267.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961815476417542,1.0,0.0,0.0,3.581050395965576,3.581074953079224,8.556855277674913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.58154296875,0.0,1503.8114013671875,1895.4371337890625,0.0,4267.71484375,0.8949249386787415,1.0,0.0,3.0,1.0,0.0
17828460,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8509357571601868,0.3014788329601288,0.2718322873115539,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7743958830833435,0.2252553254365921,0.2146364748477935,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8502489924430847,0.3001781702041626,0.2108965367078781,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7652860879898071,0.2173267602920532,0.2072058916091919,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.6530751585960388,0.1343693286180496,0.6121319532394409,285.0419311523437,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.3040771484375,285.0401306152344,1.0,0.3690411448478699,1.0,1.0,0.0,1.0,-1.8204270601272583,1.820424437522888,2.6762395464174915e-06,1.4007333517074585,0.9873777627944946,0.9873777627944946,0.0,79.2884292602539,106.0,44187.1875,0.0,589.8648681640625,1.0,281.2427673339844,284.07391357421875,296.4156799316406,298.2404479980469,293.1499938964844,293.1499938964844,280.95001220703125,32255.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906185269355774,1.0,0.0,0.0,3.7327780723571777,3.732802152633667,9.297316410084022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.24169921875,0.0,1598.5751953125,1895.4371337890625,0.0,4220.318359375,0.9212421178817748,1.0,0.0,3.0,1.0,0.0
17828520,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8509357571601868,0.3014788329601288,0.2718322873115539,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.7743958830833435,0.2252553254365921,0.2146364748477935,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.8502489924430847,0.3001781702041626,0.2108965367078781,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7652860879898071,0.2173267602920532,0.2072058916091919,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.6530751585960388,0.1343693286180496,0.6121319532394409,285.0419311523437,284.95001220703125,296.31072998046875,293.42254638671875,296.3096618652344,297.3040771484375,285.0401306152344,1.0,0.3690411448478699,1.0,1.0,0.0,1.0,-1.8204270601272583,1.820424437522888,2.6762395464174915e-06,1.4007333517074585,0.9873777627944946,0.9873777627944946,0.0,79.2884292602539,106.0,44187.1875,0.0,589.8648681640625,1.0,281.2427673339844,284.07391357421875,296.4156799316406,298.2404479980469,293.1499938964844,293.1499938964844,280.95001220703125,32255.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9906185269355774,1.0,0.0,0.0,3.7327780723571777,3.732802152633667,9.297316410084022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.24169921875,0.0,1598.5751953125,1895.4371337890625,0.0,4220.318359375,0.9212421178817748,1.0,0.0,3.0,1.0,0.0
17828580,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.838758647441864,0.3044478893280029,0.2749897539615631,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7629696130752563,0.227684661746025,0.2173284888267517,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8365171551704407,0.3013978600502014,0.2120638340711593,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7540826797485352,0.2195369899272918,0.2096950709819793,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6440104246139526,0.1360111832618713,0.6210411190986633,284.8843994140625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3065185546875,284.8915710449219,1.0,0.3784226179122925,1.0,1.0,0.0,1.0,-1.8425416946411133,1.8425389528274536,2.740389163591317e-06,1.4182627201080322,0.8696266412734985,0.8696266412734985,0.0,86.68217468261719,94.0,45241.625,0.0,628.7544555664062,1.0,280.95654296875,283.9123229980469,296.4765625,298.42706298828125,293.1499938964844,293.1499938964844,281.25,38965.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651269197463989,3.6512937545776367,8.895718224266602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.798828125,0.0,1556.7799072265625,1895.4371337890625,0.0,4300.0,0.9075303077697754,1.0,0.0,3.0,1.0,0.0
17828640,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.838758647441864,0.3044478893280029,0.2749897539615631,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7629696130752563,0.227684661746025,0.2173284888267517,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8365171551704407,0.3013978600502014,0.2120638340711593,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.7540826797485352,0.2195369899272918,0.2096950709819793,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6440104246139526,0.1360111832618713,0.6210411190986633,284.8843994140625,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3065185546875,284.8915710449219,1.0,0.3784226179122925,1.0,1.0,0.0,1.0,-1.8425416946411133,1.8425389528274536,2.740389163591317e-06,1.4182627201080322,0.8696266412734985,0.8696266412734985,0.0,86.68217468261719,94.0,45241.625,0.0,628.7544555664062,1.0,280.95654296875,283.9123229980469,296.4765625,298.42706298828125,293.1499938964844,293.1499938964844,281.25,38965.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651269197463989,3.6512937545776367,8.895718224266602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.798828125,0.0,1556.7799072265625,1895.4371337890625,0.0,4300.0,0.9075303077697754,1.0,0.0,3.0,1.0,0.0
17828700,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8380142450332642,0.3063278794288635,0.2764373421669006,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7623414993286133,0.2290894091129303,0.2185466736555099,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.8350276350975037,0.3023237287998199,0.2125686109066009,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7533965706825256,0.2208151817321777,0.2108019888401031,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.6436743140220642,0.136971428990364,0.6250709295272827,285.0456237792969,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3108215332031,285.06103515625,1.0,0.3804199993610382,1.0,1.0,0.0,1.0,-1.8525155782699585,1.8525128364562988,2.769570755845052e-06,1.4261360168457031,0.9791995286941528,0.9791995286941528,0.0,87.96054077148438,94.0,44849.6015625,0.0,640.0926513671875,1.0,281.2022399902344,284.0855712890625,296.42742919921875,298.24481201171875,293.1499938964844,293.1499938964844,281.25,33755.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9972165822982788,1.0,0.0,0.0,3.70271635055542,3.702740669250488,9.148169510808656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.8857421875,0.0,1575.5755615234375,1895.4371337890625,0.0,4276.486328125,0.9178512096405028,1.0,0.0,3.0,1.0,0.0
17828760,297.367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8413259387016296,0.3085684180259704,0.2783061265945434,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.765468180179596,0.2307303994894027,0.2199805974960327,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8374907374382019,0.3035881817340851,0.2133401036262512,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.7563316822052002,0.2223185002803802,0.2121105641126632,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.6464446187019348,0.1381101012229919,0.6297104954719543,285.0770874023437,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.3190002441406,285.0772705078125,1.0,0.3812987804412842,1.0,1.0,0.0,1.0,-1.8645484447479248,1.8645457029342647,2.8049944376107305e-06,1.435617446899414,1.0,1.0,0.0,87.49869537353516,82.0,45216.36328125,0.0,647.5513305664062,1.0,281.2427673339844,284.0882568359375,296.4384765625,298.3222961425781,293.1499938964844,293.1499938964844,280.95001220703125,32492.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966264963150024,1.0,0.0,0.0,3.797571897506714,3.797596693038941,9.622884817872546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.61279296875,0.0,1676.3260498046875,1895.4371337890625,0.0,4271.4873046875,0.935844361782074,1.0,0.0,3.0,1.0,0.0
17828820,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.853732705116272,0.3119635283946991,0.2814898788928985,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7774835824966431,0.2335447818040847,0.2226178646087646,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8482484221458435,0.305325299501419,0.2146095484495163,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7677896022796631,0.2248629629611969,0.2144925445318222,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6569206118583679,0.1401695162057876,0.6385046243667603,284.8974914550781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3240051269531,284.9011535644531,1.0,0.3803275227546692,1.0,1.0,0.0,1.0,-1.8864872455596924,1.8864842653274536,2.8703873340418795e-06,1.4529973268508911,0.9127740859985352,0.9127740859985352,0.0,83.76495361328125,70.0,46493.546875,0.0,652.0496215820312,1.0,280.9559020996094,283.891357421875,296.5223999023437,298.54205322265625,293.1499938964844,293.1499938964844,280.6499938964844,37219.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7816996574401855,3.781725406646729,9.542613952362444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.79638671875,0.0,1694.1373291015625,1895.4371337890625,0.0,4300.0,0.935203492641449,1.0,0.0,3.0,1.0,0.0
17828880,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.853732705116272,0.3119635283946991,0.2814898788928985,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7774835824966431,0.2335447818040847,0.2226178646087646,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8482484221458435,0.305325299501419,0.2146095484495163,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7677896022796631,0.2248629629611969,0.2144925445318222,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.6569206118583679,0.1401695162057876,0.6385046243667603,284.8974914550781,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3240051269531,284.9011535644531,1.0,0.3803275227546692,1.0,1.0,0.0,1.0,-1.8864872455596924,1.8864842653274536,2.8703873340418795e-06,1.4529973268508911,0.9127740859985352,0.9127740859985352,0.0,83.76495361328125,70.0,46493.546875,0.0,652.0496215820312,1.0,280.9559020996094,283.891357421875,296.5223999023437,298.54205322265625,293.1499938964844,293.1499938964844,280.6499938964844,37219.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7816996574401855,3.781725406646729,9.542613952362444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.79638671875,0.0,1694.1373291015625,1895.4371337890625,0.0,4300.0,0.935203492641449,1.0,0.0,3.0,1.0,0.0
17828940,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.873376727104187,0.3151372075080871,0.2839848399162292,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7962331175804138,0.2362004965543747,0.2248178273439407,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8660279512405396,0.3067705631256103,0.2153835147619247,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7859146595001221,0.2272334992885589,0.2164302766323089,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6733982563018799,0.142151653766632,0.6459971070289612,284.8700561523437,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3256530761719,284.8822326660156,1.0,0.3766053318977356,1.0,1.0,0.0,1.0,-1.9043785333633425,1.904375672340393,2.924317641372909e-06,1.467138171195984,0.8217755556106567,0.8217755556106567,0.0,77.4398422241211,58.0,46994.13671875,0.0,645.1065063476562,1.0,280.6576232910156,283.8710632324219,296.5657958984375,298.6243591308594,293.1499938964844,293.1499938964844,280.95001220703125,42803.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.487274169921875,3.487298011779785,8.114569709505304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.10302734375,0.0,1408.1898193359375,1895.4371337890625,0.0,4300.0,0.8760888576507568,1.0,0.0,3.0,1.0,0.0
17829000,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.873376727104187,0.3151372075080871,0.2839848399162292,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7962331175804138,0.2362004965543747,0.2248178273439407,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8660279512405396,0.3067705631256103,0.2153835147619247,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7859146595001221,0.2272334992885589,0.2164302766323089,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.6733982563018799,0.142151653766632,0.6459971070289612,284.8700561523437,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3256530761719,284.8822326660156,1.0,0.3766053318977356,1.0,1.0,0.0,1.0,-1.9043785333633425,1.904375672340393,2.924317641372909e-06,1.467138171195984,0.8217755556106567,0.8217755556106567,0.0,77.4398422241211,58.0,46994.13671875,0.0,645.1065063476562,1.0,280.6576232910156,283.8710632324219,296.5657958984375,298.6243591308594,293.1499938964844,293.1499938964844,280.95001220703125,42803.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.487274169921875,3.487298011779785,8.114569709505304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.10302734375,0.0,1408.1898193359375,1895.4371337890625,0.0,4300.0,0.8760888576507568,1.0,0.0,3.0,1.0,0.0
17829060,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.906985640525818,0.3199480772018432,0.2875842452049255,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8254061937332153,0.2398129999637603,0.227611556649208,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8972033858299255,0.3095518946647644,0.2168015986680984,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8153875470161438,0.2305140346288681,0.2189219444990158,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7006518840789795,0.1447888165712356,0.6552309989929199,285.0468444824219,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.34197998046875,285.0445861816406,1.0,0.3713446855545044,1.0,1.0,0.0,1.0,-1.927833795547485,1.9278308153152464,2.995723662024829e-06,1.4855575561523438,0.970029890537262,0.970029890537262,0.0,68.58881378173828,46.0,47175.66796875,0.0,633.9034423828125,1.0,280.94219970703125,284.0170593261719,296.51812744140625,298.52362060546875,293.1499938964844,293.1499938964844,280.6499938964844,32004.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66994309425354,3.669966459274292,8.986942248156993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.83740234375,0.0,1525.4102783203125,1895.4371337890625,0.0,4300.0,0.9069001078605652,1.0,0.0,3.0,1.0,0.0
17829120,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.906985640525818,0.3199480772018432,0.2875842452049255,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.8254061937332153,0.2398129999637603,0.227611556649208,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8972033858299255,0.3095518946647644,0.2168015986680984,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8153875470161438,0.2305140346288681,0.2189219444990158,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.7006518840789795,0.1447888165712356,0.6552309989929199,285.0468444824219,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.34197998046875,285.0445861816406,1.0,0.3713446855545044,1.0,1.0,0.0,1.0,-1.927833795547485,1.9278308153152464,2.995723662024829e-06,1.4855575561523438,0.970029890537262,0.970029890537262,0.0,68.58881378173828,46.0,47175.66796875,0.0,633.9034423828125,1.0,280.94219970703125,284.0170593261719,296.51812744140625,298.52362060546875,293.1499938964844,293.1499938964844,280.6499938964844,32004.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66994309425354,3.669966459274292,8.986942248156993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.83740234375,0.0,1525.4102783203125,1895.4371337890625,0.0,4300.0,0.9069001078605652,1.0,0.0,3.0,1.0,0.0
17829180,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9593607783317566,0.3237939178943634,0.290934294462204,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8657886981964111,0.2430938929319381,0.2304415851831436,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9467415809631348,0.3116945326328277,0.2181710600852966,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8544967770576477,0.2334648966789245,0.2214396595954895,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7361024022102356,0.1473031491041183,0.6649277806282043,284.90057373046875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3486328125,284.9073486328125,1.0,0.3651590347290039,1.0,1.0,0.0,1.0,-1.9515712261199951,1.9515682458877563,3.0691326173837297e-06,1.5042977333068848,0.864482581615448,0.864482581615448,0.0,58.67510986328125,34.0,48280.5859375,0.0,619.0345458984375,1.0,280.6571655273437,283.8645935058594,296.6082763671875,298.7363586425781,293.1499938964844,293.1499938964844,280.95001220703125,38545.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592278480529785,3.592302322387696,8.610597319602675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.7236328125,0.0,1488.639404296875,1895.4371337890625,0.0,4300.0,0.8944215774536133,1.0,0.0,3.0,1.0,0.0
17829240,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9593607783317566,0.3237939178943634,0.290934294462204,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8657886981964111,0.2430938929319381,0.2304415851831436,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9467415809631348,0.3116945326328277,0.2181710600852966,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8544967770576477,0.2334648966789245,0.2214396595954895,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7361024022102356,0.1473031491041183,0.6649277806282043,284.90057373046875,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3486328125,284.9073486328125,1.0,0.3651590347290039,1.0,1.0,0.0,1.0,-1.9515712261199951,1.9515682458877563,3.0691326173837297e-06,1.5042977333068848,0.864482581615448,0.864482581615448,0.0,58.67510986328125,34.0,48280.5859375,0.0,619.0345458984375,1.0,280.6571655273437,283.8645935058594,296.6082763671875,298.7363586425781,293.1499938964844,293.1499938964844,280.95001220703125,38545.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.592278480529785,3.592302322387696,8.610597319602675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6975.7236328125,0.0,1488.639404296875,1895.4371337890625,0.0,4300.0,0.8944215774536133,1.0,0.0,3.0,1.0,0.0
17829300,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9884825944900512,0.3260900974273681,0.2925171554088592,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8945689797401428,0.2449181079864502,0.2317996770143509,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9773837327957152,0.3130137026309967,0.2187757939100265,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8822958469390869,0.2351097017526626,0.2226364612579345,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7592930197715759,0.1486780494451522,0.6696205735206604,285.0528869628906,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.3543701171875,285.06549072265625,1.0,0.3617748022079468,1.0,1.0,0.0,1.0,-1.962899088859558,1.9628959894180296,3.104427378275432e-06,1.5131789445877075,0.9725208878517152,0.9725208878517152,0.0,53.45183563232422,34.0,47955.109375,0.0,610.1444091796875,1.0,280.9010925292969,284.0243225097656,296.56622314453125,298.5710144042969,293.1499938964844,293.1499938964844,280.95001220703125,33251.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657546758651733,3.657570123672485,8.926331815928279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.18896484375,0.0,1520.97119140625,1895.4371337890625,0.0,4300.0,0.9072638750076294,1.0,0.0,3.0,1.0,0.0
17829360,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.9990000128746032,0.3293329775333404,0.2790591418743133,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.9280863404273988,0.2469081878662109,0.2334477454423904,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.314704954624176,0.2170459777116775,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9135737419128418,0.2369108498096466,0.2241100519895553,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7856821417808533,0.1501658111810684,0.675264835357666,285.0638427734375,284.95001220703125,296.56658935546875,293.5033264160156,296.56549072265625,297.365966796875,285.0566101074219,1.0,0.357990026473999,1.0,1.0,0.0,1.0,-1.9678747653961184,1.9678715467453003,3.111872956651496e-06,1.5115418434143066,1.0,1.0,0.0,48.67736053466797,37.0,48153.64453125,0.0,594.0372314453125,1.0,280.9424133300781,284.00421142578125,296.5750732421875,298.65020751953125,293.1499938964844,293.1499938964844,280.6499938964844,31925.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7626349925994873,3.762659311294556,9.44664179769461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.10498046875,0.0,1630.6978759765625,1895.4371337890625,0.0,4300.0,0.9275932908058168,1.0,0.0,3.0,1.0,0.0
17829420,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4226989746094,0.9990000128746032,0.3426462709903717,0.2519688010215759,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294738769531,0.9706794619560242,0.2551989555358886,0.238828495144844,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4226989746094,0.9990000128746032,0.3238808214664459,0.1959757059812545,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328308105469,0.9551188349723816,0.2425654381513595,0.2278032749891281,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.472900390625,0.8178685307502747,0.1540897190570831,0.6882415413856506,284.4154357910156,284.95001220703125,296.604736328125,293.51611328125,296.5681457519531,297.4466247558594,284.50201416015625,1.0,0.3496533036231994,1.0,1.0,0.0,1.0,-1.924471378326416,1.9244683980941768,2.985224455187563e-06,1.4827755689620972,0.5157298445701599,0.5157298445701599,0.0,43.56345748901367,57.0,44368.37109375,0.0,549.1724243164062,1.0,280.6575927734375,283.712646484375,296.6123352050781,298.5520935058594,293.1499938964844,293.1499938964844,280.95001220703125,62646.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.251423120498657,3.251448154449463,7.054077855173091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.23779296875,0.0,1310.8992919921875,1895.4371337890625,0.0,4300.0,0.820928156375885,1.0,0.0,3.0,1.0,0.0
