time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.5255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4226989746094,0.9990000128746032,0.3426462709903717,0.2519688010215759,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294738769531,0.9706794619560242,0.2551989555358886,0.238828495144844,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4226989746094,0.9990000128746032,0.3238808214664459,0.1959757059812545,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4328308105469,0.9551188349723816,0.2425654381513595,0.2278032749891281,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.472900390625,0.8178685307502747,0.1540897190570831,0.6882415413856506,284.4154357910156,284.95001220703125,296.604736328125,293.51611328125,296.5681457519531,297.4466247558594,284.50201416015625,1.0,0.3496533036231994,1.0,1.0,0.0,1.0,-1.924471378326416,1.9244683980941768,2.985224455187563e-06,1.4827755689620972,0.5157298445701599,0.5157298445701599,0.0,43.56345748901367,57.0,44368.37109375,0.0,549.1724243164062,1.0,280.6575927734375,283.712646484375,296.6123352050781,298.5520935058594,293.1499938964844,293.1499938964844,280.95001220703125,62646.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.251423120498657,3.251448154449463,7.054077855173091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.23779296875,0.0,1310.8992919921875,1895.4371337890625,0.0,4300.0,0.820928156375885,1.0,0.0,3.0,1.0,0.0
17829540,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.9990000128746032,0.3556137382984161,0.2563214302062988,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9716393351554872,0.2573469579219818,0.2434667199850082,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.9990000128746032,0.3323608934879303,0.1993611305952072,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.9560080170631408,0.24541737139225,0.2321177423000335,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.8203094005584717,0.1572845727205276,0.7061097621917725,285.15997314453125,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.4955139160156,285.1589050292969,1.0,0.3554139137268066,1.0,1.0,0.0,1.0,-1.9653171300888064,1.9653140306472776,3.111989144599648e-06,1.5150736570358276,1.0,1.0,0.0,45.21677017211914,77.0,47926.4921875,0.0,584.4075317382812,1.0,280.9393005371094,284.11041259765625,296.55743408203125,298.5864562988281,293.1499938964844,293.1499938964844,280.6499938964844,29437.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6141610145568848,3.6141836643218994,8.715821309124294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.712890625,0.0,1445.0426025390625,1895.4371337890625,0.0,4300.0,0.892210066318512,1.0,0.0,3.0,1.0,0.0
17829600,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.9990000128746032,0.3556137382984161,0.2563214302062988,297.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.9716393351554872,0.2573469579219818,0.2434667199850082,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15997314453125,0.9990000128746032,0.3323608934879303,0.1993611305952072,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.16015625,0.9560080170631408,0.24541737139225,0.2321177423000335,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.8203094005584717,0.1572845727205276,0.7061097621917725,285.15997314453125,284.95001220703125,296.643310546875,293.5292053222656,296.6422119140625,297.4955139160156,285.1589050292969,1.0,0.3554139137268066,1.0,1.0,0.0,1.0,-1.9653171300888064,1.9653140306472776,3.111989144599648e-06,1.5150736570358276,1.0,1.0,0.0,45.21677017211914,77.0,47926.4921875,0.0,584.4075317382812,1.0,280.9393005371094,284.11041259765625,296.55743408203125,298.5864562988281,293.1499938964844,293.1499938964844,280.6499938964844,29437.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6141610145568848,3.6141836643218994,8.715821309124294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.712890625,0.0,1445.0426025390625,1895.4371337890625,0.0,4300.0,0.892210066318512,1.0,0.0,3.0,1.0,0.0
17829660,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9990000128746032,0.3619957566261291,0.2752244174480438,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9519004225730896,0.2600197196006775,0.2460797578096389,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9990000128746032,0.3360675573348999,0.2140634506940841,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.935299515724182,0.2481029629707336,0.234872281551361,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8070418834686279,0.1601583063602447,0.7202203869819641,284.96563720703125,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.5038452148437,284.9674377441406,1.0,0.368821382522583,1.0,1.0,0.0,1.0,-2.0290443897247314,2.029041051864624,3.3145418001367943e-06,1.564736008644104,0.9711266160011292,0.9711266160011292,0.0,49.80165863037109,97.0,50383.890625,0.0,648.7274169921875,1.0,280.6573486328125,283.87548828125,296.6847839355469,298.91510009765625,293.1499938964844,293.1499938964844,280.3500061035156,32903.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742423057556152,3.7424473762512207,9.345425269202678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.52197265625,0.0,1614.6904296875,1895.4371337890625,0.0,4300.0,0.9235879182815552,1.0,0.0,3.0,1.0,0.0
17829720,297.6112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9990000128746032,0.3619957566261291,0.2752244174480438,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9519004225730896,0.2600197196006775,0.2460797578096389,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.9990000128746032,0.3360675573348999,0.2140634506940841,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.935299515724182,0.2481029629707336,0.234872281551361,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8070418834686279,0.1601583063602447,0.7202203869819641,284.96563720703125,284.95001220703125,296.6822509765625,293.5426025390625,296.68115234375,297.5038452148437,284.9674377441406,1.0,0.368821382522583,1.0,1.0,0.0,1.0,-2.0290443897247314,2.029041051864624,3.3145418001367943e-06,1.564736008644104,0.9711266160011292,0.9711266160011292,0.0,49.80165863037109,97.0,50383.890625,0.0,648.7274169921875,1.0,280.6573486328125,283.87548828125,296.6847839355469,298.91510009765625,293.1499938964844,293.1499938964844,280.3500061035156,32903.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742423057556152,3.7424473762512207,9.345425269202678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.52197265625,0.0,1614.6904296875,1895.4371337890625,0.0,4300.0,0.9235879182815552,1.0,0.0,3.0,1.0,0.0
17829780,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.3620312213897705,0.3086756765842438,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9150518774986268,0.2629319131374359,0.2489542365074157,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9943283796310424,0.3340353369712829,0.2345136702060699,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8996917009353638,0.2507188320159912,0.2375264316797256,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7804520130157471,0.1625717431306839,0.7324756979942322,284.9077453613281,284.95001220703125,296.7215881347656,293.5563049316406,296.7205505371094,297.4666748046875,284.9176025390625,1.0,0.3880741596221924,1.0,1.0,0.0,1.0,-2.115370750427246,2.1153669357299805,3.600315267249244e-06,1.632164478302002,0.8975216150283813,0.8975216150283813,0.0,57.91822052001953,117.0,52750.74609375,0.0,748.7559814453125,1.0,280.3570861816406,283.78448486328125,296.7782592773437,299.15545654296875,293.1499938964844,293.1499938964844,280.6499938964844,37527.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672348976135254,3.672373294830322,8.998728731057781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.80712890625,0.0,1569.6767578125,1895.4371337890625,0.0,4300.0,0.912125289440155,1.0,0.0,3.0,1.0,0.0
17829840,297.5533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9990000128746032,0.3620312213897705,0.3086756765842438,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9150518774986268,0.2629319131374359,0.2489542365074157,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9943283796310424,0.3340353369712829,0.2345136702060699,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8996917009353638,0.2507188320159912,0.2375264316797256,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7804520130157471,0.1625717431306839,0.7324756979942322,284.9077453613281,284.95001220703125,296.7215881347656,293.5563049316406,296.7205505371094,297.4666748046875,284.9176025390625,1.0,0.3880741596221924,1.0,1.0,0.0,1.0,-2.115370750427246,2.1153669357299805,3.600315267249244e-06,1.632164478302002,0.8975216150283813,0.8975216150283813,0.0,57.91822052001953,117.0,52750.74609375,0.0,748.7559814453125,1.0,280.3570861816406,283.78448486328125,296.7782592773437,299.15545654296875,293.1499938964844,293.1499938964844,280.6499938964844,37527.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672348976135254,3.672373294830322,8.998728731057781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.80712890625,0.0,1569.6767578125,1895.4371337890625,0.0,4300.0,0.912125289440155,1.0,0.0,3.0,1.0,0.0
17829900,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.9860074520111084,0.3600675761699676,0.3251058161258697,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.8836228847503662,0.2648153603076935,0.2508048117160797,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.9620844721794128,0.3332310914993286,0.2337517887353897,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8695468306541443,0.2523830831050873,0.23919278383255,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7553993463516235,0.1639028787612915,0.7393022775650024,285.0822448730469,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4327392578125,285.093994140625,1.0,0.3986140489578247,1.0,1.0,0.0,1.0,-2.145623683929444,2.1456198692321777,3.704772097989917e-06,1.6565755605697632,1.0,1.0,0.0,65.52391815185547,117.0,52815.0859375,0.0,803.4437866210938,1.0,280.6034851074219,283.952392578125,296.7514038085937,299.0366516113281,293.1499938964844,293.1499938964844,280.6499938964844,32650.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.758235216140747,3.7582597732543945,9.424562108506508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.9443359375,0.0,1631.14990234375,1895.4371337890625,0.0,4300.0,0.9287426471710204,1.0,0.0,3.0,1.0,0.0
17829960,297.482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.9477628469467164,0.3598946630954742,0.3244174718856811,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8519936800003052,0.2669036388397217,0.2530678808689117,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.920440137386322,0.333454817533493,0.2338602393865585,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.8390852212905884,0.2542263865470886,0.2412360608577728,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.7302682995796204,0.1653307229280471,0.7472809553146362,285.11492919921875,284.95001220703125,296.76129150390625,293.5702819824219,296.7602844238281,297.41619873046875,285.1163635253906,1.0,0.4088383316993713,1.0,1.0,0.0,1.0,-2.160471200942993,2.1604673862457275,3.755351826839615e-06,1.667781114578247,1.0,1.0,0.0,75.25765991210938,135.0,53170.296875,0.0,852.4259643554688,1.0,280.64337158203125,283.9659423828125,296.7711486816406,299.13787841796875,293.1499938964844,293.1499938964844,280.3500061035156,32944.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.823498249053955,3.8235232830047607,9.75472516984155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.9248046875,0.0,1710.9464111328125,1895.4371337890625,0.0,4300.0,0.9420123100280762,1.0,0.0,3.0,1.0,0.0
17830020,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9139667749404908,0.3607889711856842,0.3251937627792358,297.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.8287692070007324,0.2688861489295959,0.2554258406162262,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.889795184135437,0.3338845074176788,0.2344017326831817,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8163198828697205,0.2559514045715332,0.2433520257472992,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7106134295463562,0.1667009592056274,0.7555332779884338,284.97540283203125,284.95001220703125,296.7821044921875,293.5776672363281,296.7810974121094,297.4085693359375,284.96240234375,1.0,0.4192094206809997,1.0,1.0,0.0,1.0,-2.1773390769958496,2.177335262298584,3.81396876036888e-06,1.6809377670288086,0.9906867146492004,0.9906867146492004,0.0,85.20020294189453,135.0,54603.03515625,0.0,905.0689697265624,1.0,280.3900146484375,283.7849426269531,296.84912109375,299.3995666503906,293.1499938964844,293.1499938964844,280.3500061035156,33732.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8630776405334473,3.8631033897399902,9.957725524145644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.693359375,0.0,1765.443359375,1895.4371337890625,0.0,4300.0,0.9514191746711732,1.0,0.0,3.0,1.0,0.0
17830080,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.8907063007354736,0.3618584275245666,0.3263300955295563,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.810926616191864,0.2704829275608063,0.2573626339435577,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.867581844329834,0.3342283368110657,0.2348884046077728,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.7975777387619019,0.2573091089725494,0.2450661212205886,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.6939038038253784,0.1678085774183273,0.7624322175979614,284.9357604980469,284.95001220703125,296.8014221191406,293.5845642089844,296.8003845214844,297.4023742675781,284.93707275390625,1.0,0.4286044836044311,1.0,1.0,0.0,1.0,-2.1919612884521484,2.191957473754883,3.865207418130012e-06,1.69236159324646,0.9629727005958556,0.9629727005958556,0.0,94.51829528808594,138.0,54931.6640625,0.0,953.9497680664062,1.0,280.3563232421875,283.7555236816406,296.8758850097656,299.4077453613281,293.1499938964844,293.1499938964844,280.04998779296875,35394.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8621346950531006,3.862160682678223,9.952865411833043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.8994140625,0.0,1777.4429931640625,1895.4371337890625,0.0,4300.0,0.95222669839859,1.0,0.0,3.0,1.0,0.0
17830140,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8647505640983582,0.3648074269294739,0.3292182385921478,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7884750366210938,0.2736853659152984,0.2609108090400696,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8420575261116028,0.3352956175804138,0.2359107136726379,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7750780582427979,0.2599868774414062,0.2481305003166198,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6744494438171387,0.1700045466423034,0.7748231887817383,284.8780822753906,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.3941650390625,284.88623046875,1.0,0.4427276253700256,1.0,1.0,0.0,1.0,-2.2194857597351074,2.2194817066192627,3.962618393416051e-06,1.7138458490371704,0.8668336272239685,0.8668336272239685,0.0,108.59666442871094,126.0,55875.57421875,0.0,1034.5750732421875,1.0,280.0567321777344,283.68731689453125,296.93609619140625,299.5399780273437,293.1499938964844,293.1499938964844,280.3500061035156,40531.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6724953651428223,3.672520399093628,8.999446095003805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.76318359375,0.0,1592.453857421875,1895.4371337890625,0.0,4300.0,0.9144573211669922,1.0,0.0,3.0,1.0,0.0
17830200,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8647505640983582,0.3648074269294739,0.3292182385921478,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7884750366210938,0.2736853659152984,0.2609108090400696,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8420575261116028,0.3352956175804138,0.2359107136726379,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7750780582427979,0.2599868774414062,0.2481305003166198,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.6744494438171387,0.1700045466423034,0.7748231887817383,284.8780822753906,284.95001220703125,296.8418884277344,293.59912109375,296.84088134765625,297.3941650390625,284.88623046875,1.0,0.4427276253700256,1.0,1.0,0.0,1.0,-2.2194857597351074,2.2194817066192627,3.962618393416051e-06,1.7138458490371704,0.8668336272239685,0.8668336272239685,0.0,108.59666442871094,126.0,55875.57421875,0.0,1034.5750732421875,1.0,280.0567321777344,283.68731689453125,296.93609619140625,299.5399780273437,293.1499938964844,293.1499938964844,280.3500061035156,40531.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6724953651428223,3.672520399093628,8.999446095003805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.76318359375,0.0,1592.453857421875,1895.4371337890625,0.0,4300.0,0.9144573211669922,1.0,0.0,3.0,1.0,0.0
17830260,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8629744052886963,0.369950920343399,0.3334583640098572,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.787289559841156,0.2779320478439331,0.2647481560707092,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8389442563056946,0.3380796909332275,0.237625703215599,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7735573053359985,0.2636393010616302,0.2514240443706512,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6737744212150574,0.1729150265455246,0.7874400615692139,285.0599670410156,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4046325683594,285.0599670410156,1.0,0.4489508271217346,1.0,1.0,0.0,1.0,-2.250354051589966,2.250349998474121,4.073202944709919e-06,1.737823724746704,1.0,1.0,0.0,112.44339752197266,114.0,56044.984375,0.0,1081.482177734375,1.0,280.3432312011719,283.8511047363281,296.9003295898437,299.4522705078125,293.1499938964844,293.1499938964844,280.04998779296875,32845.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.818568229675293,3.8185935020446777,9.729586736284546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.029296875,0.0,1704.22802734375,1895.4371337890625,0.0,4300.0,0.9407536387443542,1.0,0.0,3.0,1.0,0.0
17830320,297.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8629744052886963,0.369950920343399,0.3334583640098572,297.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.787289559841156,0.2779320478439331,0.2647481560707092,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.8389442563056946,0.3380796909332275,0.237625703215599,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7735573053359985,0.2636393010616302,0.2514240443706512,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6737744212150574,0.1729150265455246,0.7874400615692139,285.0599670410156,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4046325683594,285.0599670410156,1.0,0.4489508271217346,1.0,1.0,0.0,1.0,-2.250354051589966,2.250349998474121,4.073202944709919e-06,1.737823724746704,1.0,1.0,0.0,112.44339752197266,114.0,56044.984375,0.0,1081.482177734375,1.0,280.3432312011719,283.8511047363281,296.9003295898437,299.4522705078125,293.1499938964844,293.1499938964844,280.04998779296875,32845.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.818568229675293,3.8185935020446777,9.729586736284546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.029296875,0.0,1704.22802734375,1895.4371337890625,0.0,4300.0,0.9407536387443542,1.0,0.0,3.0,1.0,0.0
17830380,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8723320960998535,0.3741669654846191,0.3374295532703399,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.796643078327179,0.2818514704704284,0.2684797346591949,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8462646007537842,0.3403666019439697,0.2392958402633667,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7822772264480591,0.2669706046581268,0.2545992732048034,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6824416518211365,0.1757198870182037,0.7998462915420532,284.9141540527344,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4071350097656,284.91754150390625,1.0,0.4506617188453674,1.0,1.0,0.0,1.0,-2.280335187911988,2.2803308963775635,4.182364591542864e-06,1.7612298727035522,0.9224024415016174,0.9224024415016174,0.0,110.1859359741211,102.0,57574.37109375,0.0,1104.8466796875,1.0,280.056884765625,283.6819763183594,296.9939880371094,299.6947631835937,293.1499938964844,293.1499938964844,279.75,37019.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793801784515381,3.7938272953033447,9.603787702872069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.28125,0.0,1707.0450439453125,1895.4371337890625,0.0,4300.0,0.938123881816864,1.0,0.0,3.0,1.0,0.0
17830440,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8723320960998535,0.3741669654846191,0.3374295532703399,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.796643078327179,0.2818514704704284,0.2684797346591949,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8462646007537842,0.3403666019439697,0.2392958402633667,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.7822772264480591,0.2669706046581268,0.2545992732048034,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6824416518211365,0.1757198870182037,0.7998462915420532,284.9141540527344,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4071350097656,284.91754150390625,1.0,0.4506617188453674,1.0,1.0,0.0,1.0,-2.280335187911988,2.2803308963775635,4.182364591542864e-06,1.7612298727035522,0.9224024415016174,0.9224024415016174,0.0,110.1859359741211,102.0,57574.37109375,0.0,1104.8466796875,1.0,280.056884765625,283.6819763183594,296.9939880371094,299.6947631835937,293.1499938964844,293.1499938964844,279.75,37019.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.793801784515381,3.7938272953033447,9.603787702872069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.28125,0.0,1707.0450439453125,1895.4371337890625,0.0,4300.0,0.938123881816864,1.0,0.0,3.0,1.0,0.0
17830500,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.879593014717102,0.3761196732521057,0.3391115665435791,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.8036929368972778,0.2837114930152893,0.2701477706432342,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8523305654525757,0.3413760960102081,0.2399433404207229,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.7889865636825562,0.2685311138629913,0.2559873461723327,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8225402832031,0.6888955235481262,0.1770602464675903,0.8053970336914062,284.8196105957031,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.40679931640625,284.8183898925781,1.0,0.450295090675354,1.0,1.0,0.0,1.0,-2.2934730052948,2.293468713760376,4.230635113344761e-06,1.7714600563049316,0.8339850902557373,0.8339850902557373,0.0,107.68586730957033,102.0,58401.14453125,0.0,1109.3314208984375,1.0,279.797119140625,283.5666198730469,297.0436096191406,299.8729248046875,293.1499938964844,293.1499938964844,279.75,41124.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701505661010742,3.701531171798706,9.142187877841934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.6337890625,0.0,1630.11181640625,1895.4371337890625,0.0,4300.0,0.917827308177948,1.0,0.0,3.0,1.0,0.0
17830560,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8886807560920715,0.3782398700714111,0.3407229781150818,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8121449947357178,0.2856481671333313,0.2717536985874176,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8601140975952148,0.3424933552742004,0.2405363619327545,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7972896099090576,0.2701574265956878,0.2573084235191345,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.6967708468437195,0.1784473061561584,0.8107076287269592,284.8970642089844,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.40740966796875,284.9036560058594,1.0,0.4493357539176941,1.0,1.0,0.0,1.0,-2.3060152530670166,2.3060109615325928,4.276952040527249e-06,1.7812047004699707,0.8533039689064026,0.8533039689064026,0.0,104.46585845947266,90.0,58382.328125,0.0,1110.362548828125,1.0,279.75762939453125,283.6489562988281,297.04559326171875,299.807861328125,293.1499938964844,293.1499938964844,280.04998779296875,40432.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.582523822784424,3.582547903060913,8.563897608837578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.03662109375,0.0,1491.9361572265625,1895.4371337890625,0.0,4300.0,0.8950005769729614,1.0,0.0,3.0,1.0,0.0
17830620,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9172952771186828,0.3839679062366485,0.3451380431652069,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8355495929718018,0.2904381155967712,0.2756386399269104,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8848081827163696,0.3459090292453766,0.2424047887325287,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8210603594779968,0.2742756009101867,0.2605745494365692,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7190415859222412,0.1818752586841583,0.8233708143234253,285.051025390625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4216613769531,285.0494384765625,1.0,0.4464825987815857,1.0,1.0,0.0,1.0,-2.3373589515686035,2.33735466003418,4.393715698824963e-06,1.8054758310317995,0.9956226348876952,0.9956226348876952,0.0,95.61740112304688,78.0,58688.16015625,0.0,1109.6923828125,1.0,280.04296875,283.7841796875,297.0123596191406,299.7285461425781,293.1499938964844,293.1499938964844,279.75,32174.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751640558242798,3.751664876937866,9.391516186951776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.3974609375,0.0,1619.795654296875,1895.4371337890625,0.0,4300.0,0.9253587126731871,1.0,0.0,3.0,1.0,0.0
17830680,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9172952771186828,0.3839679062366485,0.3451380431652069,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8355495929718018,0.2904381155967712,0.2756386399269104,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8848081827163696,0.3459090292453766,0.2424047887325287,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8210603594779968,0.2742756009101867,0.2605745494365692,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7190415859222412,0.1818752586841583,0.8233708143234253,285.051025390625,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4216613769531,285.0494384765625,1.0,0.4464825987815857,1.0,1.0,0.0,1.0,-2.3373589515686035,2.33735466003418,4.393715698824963e-06,1.8054758310317995,0.9956226348876952,0.9956226348876952,0.0,95.61740112304688,78.0,58688.16015625,0.0,1109.6923828125,1.0,280.04296875,283.7841796875,297.0123596191406,299.7285461425781,293.1499938964844,293.1499938964844,279.75,32174.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.751640558242798,3.751664876937866,9.391516186951776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.3974609375,0.0,1619.795654296875,1895.4371337890625,0.0,4300.0,0.9253587126731871,1.0,0.0,3.0,1.0,0.0
17830740,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9575538039207458,0.3884940147399902,0.3491142988204956,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8672959804534912,0.2947629988193512,0.2794606387615204,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9196783304214478,0.348565936088562,0.2441265881061554,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8509833216667175,0.2779420018196106,0.2637736797332763,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7457252144813538,0.1850762367248535,0.836190402507782,284.91510009765625,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4251708984375,284.91961669921875,1.0,0.4427580833435058,1.0,1.0,0.0,1.0,-2.3680434226989746,2.368038892745972,4.509877726377454e-06,1.82937490940094,0.902033507823944,0.902033507823944,0.0,85.64176940917969,66.0,60158.390625,0.0,1103.57958984375,1.0,279.75640869140625,283.6283569335937,297.1058654785156,299.96978759765625,293.1499938964844,293.1499938964844,280.04998779296875,37316.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710597276687622,3.7106220722198486,9.1871527274634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.86328125,0.0,1611.6468505859375,1895.4371337890625,0.0,4300.0,0.9199159741401672,1.0,0.0,3.0,1.0,0.0
17830800,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9575538039207458,0.3884940147399902,0.3491142988204956,297.4455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8672959804534912,0.2947629988193512,0.2794606387615204,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9196783304214478,0.348565936088562,0.2441265881061554,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8509833216667175,0.2779420018196106,0.2637736797332763,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.7457252144813538,0.1850762367248535,0.836190402507782,284.91510009765625,284.95001220703125,297.04998779296875,293.6761169433594,297.04901123046875,297.4251708984375,284.91961669921875,1.0,0.4427580833435058,1.0,1.0,0.0,1.0,-2.3680434226989746,2.368038892745972,4.509877726377454e-06,1.82937490940094,0.902033507823944,0.902033507823944,0.0,85.64176940917969,66.0,60158.390625,0.0,1103.57958984375,1.0,279.75640869140625,283.6283569335937,297.1058654785156,299.96978759765625,293.1499938964844,293.1499938964844,280.04998779296875,37316.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.710597276687622,3.7106220722198486,9.1871527274634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.86328125,0.0,1611.6468505859375,1895.4371337890625,0.0,4300.0,0.9199159741401672,1.0,0.0,3.0,1.0,0.0
17830860,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9990000128746032,0.3939420878887176,0.3525461256504059,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9131320118904114,0.2993990182876587,0.2832593321800232,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.96947181224823,0.3517338335514068,0.2458562105894088,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8941476941108704,0.2818607687950134,0.2669147849082947,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7837786674499512,0.1883498877286911,0.848546028137207,285.0873413085937,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4346618652344,285.08819580078125,1.0,0.4383516311645508,1.0,1.0,0.0,1.0,-2.3965060710906982,2.396501541137696,4.619202627509367e-06,1.851628065109253,1.0,1.0,0.0,75.0268325805664,69.0,60209.14453125,0.0,1092.5194091796875,1.0,280.0435791015625,283.7914733886719,297.0831604003906,299.8968505859375,293.1499938964844,293.1499938964844,279.75,33201.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839169025421143,3.8391945362091056,9.834850516199367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.75,0.0,1731.9630126953125,1895.4371337890625,0.0,4300.0,0.9456683397293092,1.0,0.0,3.0,1.0,0.0
17830920,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9990000128746032,0.3939420878887176,0.3525461256504059,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.9131320118904114,0.2993990182876587,0.2832593321800232,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.96947181224823,0.3517338335514068,0.2458562105894088,297.4121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8941476941108704,0.2818607687950134,0.2669147849082947,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.7837786674499512,0.1883498877286911,0.848546028137207,285.0873413085937,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4346618652344,285.08819580078125,1.0,0.4383516311645508,1.0,1.0,0.0,1.0,-2.3965060710906982,2.396501541137696,4.619202627509367e-06,1.851628065109253,1.0,1.0,0.0,75.0268325805664,69.0,60209.14453125,0.0,1092.5194091796875,1.0,280.0435791015625,283.7914733886719,297.0831604003906,299.8968505859375,293.1499938964844,293.1499938964844,279.75,33201.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.839169025421143,3.8391945362091056,9.834850516199367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.75,0.0,1731.9630126953125,1895.4371337890625,0.0,4300.0,0.9456683397293092,1.0,0.0,3.0,1.0,0.0
17830980,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.4011503159999847,0.337148904800415,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9342286586761476,0.3030115067958832,0.2868675589561462,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9851449131965636,0.3536503911018371,0.247400626540184,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.912414848804474,0.2847627103328705,0.269850492477417,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8000283241271973,0.190763309597969,0.8600175976753235,284.90557861328125,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4470520019531,284.9081420898437,1.0,0.4370658099651336,1.0,1.0,0.0,1.0,-2.4024431705474854,2.4024386405944824,4.642179192160256e-06,1.8562700748443604,0.9287430047988892,0.9287430047988892,0.0,71.94053649902344,72.0,61432.27734375,0.0,1086.0826416015625,1.0,279.7558898925781,283.59002685546875,297.174072265625,300.12774658203125,293.1499938964844,293.1499938964844,279.45001220703125,36942.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.827341079711914,3.827367067337036,9.774344107427169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.080078125,0.0,1746.9615478515625,1895.4371337890625,0.0,4300.0,0.9454210996627808,1.0,0.0,3.0,1.0,0.0
17831040,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.4011503159999847,0.337148904800415,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9342286586761476,0.3030115067958832,0.2868675589561462,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9851449131965636,0.3536503911018371,0.247400626540184,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.912414848804474,0.2847627103328705,0.269850492477417,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8000283241271973,0.190763309597969,0.8600175976753235,284.90557861328125,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4470520019531,284.9081420898437,1.0,0.4370658099651336,1.0,1.0,0.0,1.0,-2.4024431705474854,2.4024386405944824,4.642179192160256e-06,1.8562700748443604,0.9287430047988892,0.9287430047988892,0.0,71.94053649902344,72.0,61432.27734375,0.0,1086.0826416015625,1.0,279.7558898925781,283.59002685546875,297.174072265625,300.12774658203125,293.1499938964844,293.1499938964844,279.45001220703125,36942.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.827341079711914,3.827367067337036,9.774344107427169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.080078125,0.0,1746.9615478515625,1895.4371337890625,0.0,4300.0,0.9454210996627808,1.0,0.0,3.0,1.0,0.0
17831100,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.9990000128746032,0.4052695631980896,0.3330734968185425,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.9404641389846802,0.3045275509357452,0.2883389890193939,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080139160156,0.988977313041687,0.3542728722095489,0.2478730529546737,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.918107271194458,0.2859113812446594,0.2709819078445434,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8047729730606079,0.1917015165090561,0.86441969871521,284.8079833984375,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4551696777344,284.8076171875,1.0,0.4371547102928161,1.0,1.0,0.0,1.0,-2.4065282344818115,2.406523466110229,4.657913905248279e-06,1.859405755996704,0.8344519138336182,0.8344519138336182,0.0,71.25980377197266,72.0,62055.44921875,0.0,1087.8447265625,1.0,279.496337890625,283.4762878417969,297.2185363769531,300.2890319824219,293.1499938964844,293.1499938964844,279.45001220703125,41515.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724043607711792,3.724069356918335,9.253857911062368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.474609375,0.0,1659.2242431640625,1895.4371337890625,0.0,4300.0,0.9230235815048218,1.0,0.0,3.0,1.0,0.0
17831160,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.4094879925251007,0.3305751979351043,297.44439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.944869875907898,0.3060822188854217,0.2897234857082367,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9913899898529052,0.3549762666225433,0.2482778578996658,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9221372604370116,0.2870779037475586,0.2720132768154144,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8080687522888184,0.1926170885562896,0.8683483004570007,284.8887634277344,284.95001220703125,297.1949462890625,293.7302551269531,297.1936950683594,297.4638061523437,284.8944091796875,1.0,0.4376457631587982,1.0,1.0,0.0,1.0,-2.411632537841797,2.411628007888794,4.677610377257224e-06,1.863321781158448,0.8531679511070251,0.8531679511070251,0.0,70.92961120605469,90.0,61868.31640625,0.0,1092.1912841796875,1.0,279.4574279785156,283.5610046386719,297.2161865234375,300.2066650390625,293.1499938964844,293.1499938964844,279.75,40714.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.60055947303772,3.600583791732788,8.650341669635964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8484.435546875,0.0,1513.6541748046875,1895.4371337890625,0.0,4300.0,0.8991604447364807,1.0,0.0,3.0,1.0,0.0
17831220,297.58111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9990000128746032,0.4145501852035522,0.3352421522140503,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.942344844341278,0.3084017932415008,0.2917422950267792,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9885795712471008,0.3564277291297912,0.2491163462400436,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9191802740097046,0.2888935506343841,0.2735743820667267,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.806043267250061,0.1939891576766967,0.874075710773468,285.0467834472656,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.476806640625,285.0493469238281,1.0,0.4416451454162597,1.0,1.0,0.0,1.0,-2.429405212402344,2.4294004440307617,4.746238573716255e-06,1.87680459022522,0.967035174369812,0.967035174369812,0.0,72.4085464477539,90.0,61707.76171875,0.0,1118.337158203125,1.0,279.71649169921875,283.7144470214844,297.1694030761719,300.04254150390625,293.1499938964844,293.1499938964844,279.75,33365.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.686741828918457,3.686765670776367,9.06940385902999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.330078125,0.0,1554.518310546875,1895.4371337890625,0.0,4300.0,0.9133275747299194,1.0,0.0,3.0,1.0,0.0
17831280,297.5849304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9990000128746032,0.4171084463596344,0.3415070176124573,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9376226663589478,0.3100296258926391,0.2933164536952972,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.984352171421051,0.3574868440628052,0.2498873770236969,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.914286732673645,0.2901781499385834,0.2748274803161621,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.8023764491081238,0.1949554532766342,0.878616988658905,285.0463256835937,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.480712890625,285.04571533203125,1.0,0.4455209374427795,1.0,1.0,0.0,1.0,-2.4467034339904785,2.4466986656188965,4.813877239939757e-06,1.890109658241272,0.9928756952285768,0.9928756952285768,0.0,74.2200927734375,93.0,62226.87890625,0.0,1145.669921875,1.0,279.7430114746094,283.7022399902344,297.181396484375,300.1180419921875,293.1499938964844,293.1499938964844,279.45001220703125,32431.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757755279541016,3.757779836654663,9.422155926586128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.72265625,0.0,1628.89697265625,1895.4371337890625,0.0,4300.0,0.9269266724586488,1.0,0.0,3.0,1.0,0.0
17831340,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.4201840758323669,0.3539415597915649,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9288517832756042,0.3132872283458709,0.2967179715633392,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9755461812019348,0.359057605266571,0.2512780427932739,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9054696559906006,0.2926010191440582,0.2774399518966675,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7954944372177124,0.1967463046312332,0.8880211114883423,284.923583984375,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4646911621094,284.9278259277344,1.0,0.4528643488883972,1.0,1.0,0.0,1.0,-2.48184871673584,2.4818437099456787,4.953424195264233e-06,1.9174559116363523,0.9096514582633972,0.9096514582633972,0.0,77.93709564208984,96.0,63868.6953125,0.0,1202.453857421875,1.0,279.4563903808594,283.5531311035156,297.2779846191406,300.37322998046875,293.1499938964844,293.1499938964844,279.1499938964844,37010.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72385573387146,3.723880529403688,9.252923405256296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.25,0.0,1624.6116943359375,1895.4371337890625,0.0,4300.0,0.9227643013000488,1.0,0.0,3.0,1.0,0.0
