time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831400,297.56060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.4201840758323669,0.3539415597915649,297.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9288517832756042,0.3132872283458709,0.2967179715633392,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.9755461812019348,0.359057605266571,0.2512780427932739,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9054696559906006,0.2926010191440582,0.2774399518966675,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7954944372177124,0.1967463046312332,0.8880211114883423,284.923583984375,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4646911621094,284.9278259277344,1.0,0.4528643488883972,1.0,1.0,0.0,1.0,-2.48184871673584,2.4818437099456787,4.953424195264233e-06,1.9174559116363523,0.9096514582633972,0.9096514582633972,0.0,77.93709564208984,96.0,63868.6953125,0.0,1202.453857421875,1.0,279.4563903808594,283.5531311035156,297.2779846191406,300.37322998046875,293.1499938964844,293.1499938964844,279.1499938964844,37010.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72385573387146,3.723880529403688,9.252923405256296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9786.25,0.0,1624.6116943359375,1895.4371337890625,0.0,4300.0,0.9227643013000488,1.0,0.0,3.0,1.0,0.0
17831460,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.4215121269226074,0.3668164610862732,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.919504702091217,0.3162546455860138,0.2996143698692322,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9654920101165771,0.3603112399578094,0.2522121667861938,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8966919779777527,0.2947063446044922,0.2795360088348388,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.787930965423584,0.1981612741947174,0.8950552344322205,284.9171447753906,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.43896484375,284.9208984375,1.0,0.4598335921764374,1.0,1.0,0.0,1.0,-2.512891292572021,2.5128862857818604,5.078076355857775e-06,1.941452980041504,0.8594384789466858,0.8594384789466858,0.0,81.71481323242188,99.0,64925.56640625,0.0,1255.9805908203125,1.0,279.1578369140625,283.51617431640625,297.3350830078125,300.507568359375,293.1499938964844,293.1499938964844,279.45001220703125,39090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559983968734741,3.560007810592652,8.456475484308612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.490234375,0.0,1457.8634033203125,1895.4371337890625,0.0,4300.0,0.8888702988624573,1.0,0.0,3.0,1.0,0.0
17831520,297.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9990000128746032,0.4215121269226074,0.3668164610862732,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.919504702091217,0.3162546455860138,0.2996143698692322,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9654920101165771,0.3603112399578094,0.2522121667861938,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8966919779777527,0.2947063446044922,0.2795360088348388,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.787930965423584,0.1981612741947174,0.8950552344322205,284.9171447753906,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.43896484375,284.9208984375,1.0,0.4598335921764374,1.0,1.0,0.0,1.0,-2.512891292572021,2.5128862857818604,5.078076355857775e-06,1.941452980041504,0.8594384789466858,0.8594384789466858,0.0,81.71481323242188,99.0,64925.56640625,0.0,1255.9805908203125,1.0,279.1578369140625,283.51617431640625,297.3350830078125,300.507568359375,293.1499938964844,293.1499938964844,279.45001220703125,39090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559983968734741,3.560007810592652,8.456475484308612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.490234375,0.0,1457.8634033203125,1895.4371337890625,0.0,4300.0,0.8888702988624573,1.0,0.0,3.0,1.0,0.0
17831580,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9990000128746032,0.4234549701213836,0.376728743314743,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.9137754440307616,0.3196550607681274,0.3027245700359344,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.9583853483200072,0.3623613715171814,0.2535343766212463,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8910465836524963,0.297254204750061,0.2818581163883209,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.7829558253288269,0.199822798371315,0.9023897647857666,285.0499572753906,284.95001220703125,297.4261779785156,293.8141174316406,297.4247741699219,297.4261779785156,285.0478515625,1.0,0.466014564037323,1.0,1.0,0.0,1.0,-2.541727066040039,2.541721820831299,5.195147423364688e-06,1.96367621421814,0.9865610003471376,0.9865610003471376,0.0,84.86268615722656,99.0,65254.0703125,0.0,1305.2454833984375,1.0,279.4398803710937,283.6350402832031,297.3105773925781,300.4347229003906,293.1499938964844,293.1499938964844,279.45001220703125,32018.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.720275402069092,3.720299482345581,9.235139941665692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.705078125,0.0,1582.406005859375,1895.4371337890625,0.0,4300.0,0.9182432293891908,1.0,0.0,3.0,1.0,0.0
17831640,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9990000128746032,0.4236234128475189,0.3775522410869598,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9133668541908264,0.3199617564678192,0.3030309081077575,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9578299522399902,0.3625399172306061,0.2536748945713043,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8906276822090149,0.2974829375743866,0.2820906639099121,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.7825866341590881,0.1999725848436355,0.9031256437301636,285.0466613769531,284.95001220703125,297.4315185546875,293.8160095214844,297.4301147460937,297.425048828125,285.044921875,1.0,0.4665755033493042,1.0,1.0,0.0,1.0,-2.5444142818450928,2.5444090366363525,5.206132300372701e-06,1.965750217437744,0.9897688031196594,0.9897688031196594,0.0,85.13829803466797,102.0,65355.9296875,0.0,1309.813720703125,1.0,279.4422912597656,283.6307067871094,297.3154602050781,300.4504699707031,293.1499938964844,293.1499938964844,279.1499938964844,32056.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731848001480103,3.731872081756592,9.292683671446866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9966.203125,0.0,1595.981201171875,1895.4371337890625,0.0,4300.0,0.9208927750587464,1.0,0.0,3.0,1.0,0.0
17831700,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9985929131507874,0.4242257177829742,0.3815086185932159,297.4332580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9097185730934144,0.3215504288673401,0.3047573864459991,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9532012939453124,0.3632872104644775,0.2544077634811401,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8870236277580261,0.298618346452713,0.2833825647830963,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7794225811958313,0.2007037997245788,0.9072226881980896,284.90484619140625,284.95001220703125,297.4636535644531,293.8274230957031,297.4622497558594,297.4150390625,284.89794921875,1.0,0.4698268473148346,1.0,1.0,0.0,1.0,-2.55863881111145,2.55863356590271,5.264667834126158e-06,1.97682535648346,0.9060849547386168,0.9060849547386168,0.0,87.03216552734375,102.0,66670.6171875,0.0,1336.011474609375,1.0,279.195556640625,283.4615173339844,297.38629150390625,300.7110290527344,293.1499938964844,293.1499938964844,279.1499938964844,35295.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.74421763420105,3.744242429733277,9.354389476357028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.80859375,0.0,1635.129638671875,1895.4371337890625,0.0,4300.0,0.9241161346435548,1.0,0.0,3.0,1.0,0.0
17831760,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9913893342018129,0.4248656630516052,0.3821331262588501,297.4286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9014079570770264,0.322890430688858,0.3062115609645843,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.943056046962738,0.3637292981147766,0.2548679709434509,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8788931369781494,0.2995063662528991,0.2844137549400329,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7723055481910706,0.2012319862842559,0.9104663133621216,284.88330078125,284.95001220703125,297.4962463378906,293.8388977050781,297.4835510253906,297.4040222167969,284.8695068359375,1.0,0.4726378321647644,0.8881135582923889,0.8881135582923889,0.2000000029802322,1.0,-2.566741466522217,2.2285964488983154,0.3381451964378357,1.64653480052948,0.8739838004112244,0.8739838004112244,0.0,89.85730743408203,105.0,64869.859375,0.0,1357.2493896484375,1.0,279.1568908691406,283.3973999023437,297.4081726074219,300.6723327636719,293.1499938964844,293.1499938964844,279.45001220703125,37784.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6821134090423584,3.682137966156006,9.046646027854876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.140625,0.0,1582.66357421875,1895.4371337890625,0.0,4300.0,0.9132144451141356,1.0,0.0,3.0,1.0,0.0
17831820,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.9793644547462464,0.4271517992019653,0.3841176033020019,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.8891217112541199,0.3255046308040619,0.3088836371898651,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.9265323877334596,0.3645629286766052,0.2556027173995971,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.8664437532424927,0.3011847734451294,0.2862147986888885,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7613212466239929,0.2021671086549759,0.915713667869568,284.81500244140625,284.95001220703125,297.5625305175781,293.86212158203125,297.4755859375,297.3891296386719,284.8170166015625,1.0,0.4775882661342621,0.664340615272522,0.664340615272522,0.6000000238418579,1.0,-2.581736326217652,1.2825348377227783,1.2992013692855835,0.6992761492729187,0.7628375291824341,0.7628375291824341,0.0,94.72746276855467,108.0,55090.2265625,0.0,1394.9664306640625,1.0,279.4417724609375,283.3310241699219,297.25201416015625,299.9615173339844,293.1499938964844,293.1499938964844,279.75,45389.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3762571811676025,3.3762803077697754,7.606141139149258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.53955078125,0.0,1314.3909912109375,1895.4371337890625,0.0,4300.0,0.8500576019287109,1.0,0.0,3.0,1.0,0.0
17831880,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.9793644547462464,0.4271517992019653,0.3841176033020019,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.8891217112541199,0.3255046308040619,0.3088836371898651,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.9265323877334596,0.3645629286766052,0.2556027173995971,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.8664437532424927,0.3011847734451294,0.2862147986888885,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7613212466239929,0.2021671086549759,0.915713667869568,284.81500244140625,284.95001220703125,297.5625305175781,293.86212158203125,297.4755859375,297.3891296386719,284.8170166015625,1.0,0.4775882661342621,0.664340615272522,0.664340615272522,0.6000000238418579,1.0,-2.581736326217652,1.2825348377227783,1.2992013692855835,0.6992761492729187,0.7628375291824341,0.7628375291824341,0.0,94.72746276855467,108.0,55090.2265625,0.0,1394.9664306640625,1.0,279.4417724609375,283.3310241699219,297.25201416015625,299.9615173339844,293.1499938964844,293.1499938964844,279.75,45389.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3762571811676025,3.3762803077697754,7.606141139149258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.53955078125,0.0,1314.3909912109375,1895.4371337890625,0.0,4300.0,0.8500576019287109,1.0,0.0,3.0,1.0,0.0
17831940,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9736652374267578,0.4307668805122375,0.3871776461601257,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8838025331497192,0.3286275565624237,0.3117948174476623,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9182783961296082,0.3660507202148437,0.2565898597240448,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8607102632522583,0.3033053874969482,0.2881989479064941,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7561421394348145,0.2033933997154235,0.9213152527809144,284.910400390625,284.95001220703125,297.630126953125,293.8854675292969,297.4656982421875,297.3853759765625,284.9104309082031,1.0,0.4823769330978393,0.4405677318572998,0.4405677318572998,1.0,1.0,-2.599202871322632,0.8461526036262512,1.7530502080917358,0.2592555284500122,0.7941035628318787,0.7941035628318787,0.0,98.05805206298828,111.0,50416.38671875,0.0,1433.281005859375,1.0,279.7384338378906,283.4193725585937,297.06353759765625,299.38787841796875,293.1499938964844,293.1499938964844,280.04998779296875,39572.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.272937536239624,3.272958755493164,7.147739893298422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.85791015625,0.0,1176.7022705078125,1895.4371337890625,0.0,4300.0,0.8243187665939331,1.0,0.0,3.0,1.0,0.0
17832000,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9736652374267578,0.4307668805122375,0.3871776461601257,297.4167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8838025331497192,0.3286275565624237,0.3117948174476623,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9182783961296082,0.3660507202148437,0.2565898597240448,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8607102632522583,0.3033053874969482,0.2881989479064941,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7561421394348145,0.2033933997154235,0.9213152527809144,284.910400390625,284.95001220703125,297.630126953125,293.8854675292969,297.4656982421875,297.3853759765625,284.9104309082031,1.0,0.4823769330978393,0.4405677318572998,0.4405677318572998,1.0,1.0,-2.599202871322632,0.8461526036262512,1.7530502080917358,0.2592555284500122,0.7941035628318787,0.7941035628318787,0.0,98.05805206298828,111.0,50416.38671875,0.0,1433.281005859375,1.0,279.7384338378906,283.4193725585937,297.06353759765625,299.38787841796875,293.1499938964844,293.1499938964844,280.04998779296875,39572.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.272937536239624,3.272958755493164,7.147739893298422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.85791015625,0.0,1176.7022705078125,1895.4371337890625,0.0,4300.0,0.8243187665939331,1.0,0.0,3.0,1.0,0.0
17832060,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9703105688095092,0.4350236654281616,0.3909119069576263,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8808519840240479,0.3321731090545654,0.3151113092899322,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9129906892776488,0.3680281043052673,0.2579363286495209,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8572385311126709,0.3058008849620819,0.2905400693416595,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7529665231704712,0.2049113512039184,0.9281672239303588,285.0267333984375,284.95001220703125,297.6986389160156,293.9089050292969,297.4950256347656,297.3879699707031,285.026611328125,1.0,0.4872137010097503,0.4754614531993866,0.4754614531993866,1.0,1.0,-2.6203372478485107,0.9064399003982544,1.7138972282409668,0.3145001828670501,0.9037574529647828,0.9037574529647828,0.0,101.02325439453124,114.0,50396.109375,0.0,1474.436279296875,1.0,280.0384521484375,283.5466003417969,296.97760009765625,299.18536376953125,293.1499938964844,293.1499938964844,280.3500061035156,31916.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.433262586593628,3.433283805847168,7.865156135267171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.4619140625,0.0,1276.40283203125,1895.4371337890625,0.0,4300.0,0.8537991046905518,1.0,0.0,3.0,1.0,0.0
17832120,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.9703105688095092,0.4350236654281616,0.3909119069576263,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8808519840240479,0.3321731090545654,0.3151113092899322,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9129906892776488,0.3680281043052673,0.2579363286495209,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8572385311126709,0.3058008849620819,0.2905400693416595,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7529665231704712,0.2049113512039184,0.9281672239303588,285.0267333984375,284.95001220703125,297.6986389160156,293.9089050292969,297.4950256347656,297.3879699707031,285.026611328125,1.0,0.4872137010097503,0.4754614531993866,0.4754614531993866,1.0,1.0,-2.6203372478485107,0.9064399003982544,1.7138972282409668,0.3145001828670501,0.9037574529647828,0.9037574529647828,0.0,101.02325439453124,114.0,50396.109375,0.0,1474.436279296875,1.0,280.0384521484375,283.5466003417969,296.97760009765625,299.18536376953125,293.1499938964844,293.1499938964844,280.3500061035156,31916.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.433262586593628,3.433283805847168,7.865156135267171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.4619140625,0.0,1276.40283203125,1895.4371337890625,0.0,4300.0,0.8537991046905518,1.0,0.0,3.0,1.0,0.0
17832180,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365966796875,0.968322217464447,0.4391481578350067,0.3945929408073425,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366882324219,0.8792654275894165,0.3356451392173767,0.3183891475200653,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366577148437,0.9095460772514344,0.3700701892375946,0.2593600749969482,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.8551174998283386,0.3082786798477173,0.2928924262523651,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.136962890625,0.7510232925415039,0.206468790769577,0.9352697730064392,285.1366271972656,284.95001220703125,297.7619323730469,293.9302673339844,297.5282897949219,297.392822265625,285.135986328125,1.0,0.4917654693126678,0.5074300765991211,0.5074300765991211,1.0,1.0,-2.6417691707611084,0.9721970558166504,1.669572114944458,0.3752114176750183,1.0,1.0,0.0,103.54971313476562,114.0,50830.00390625,0.0,1514.6209716796875,1.0,280.3381652832031,283.6621398925781,296.9798889160156,299.1888732910156,293.1499938964844,293.1499938964844,280.3500061035156,30094.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6555662155151367,3.6555891036987305,8.916667866287753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.759765625,0.0,1495.1136474609375,1895.4371337890625,0.0,4300.0,0.9019389748573304,1.0,0.0,3.0,1.0,0.0
17832240,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352233886719,0.9681697487831116,0.4395068883895874,0.3949383497238159,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353454589844,0.8791511654853821,0.3359578847885132,0.3186982870101928,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.9092704653739928,0.3702480494976043,0.2594973146915436,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8549526333808899,0.3084999620914459,0.2931154072284698,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7508729100227356,0.2066091448068618,0.935951828956604,285.13525390625,284.95001220703125,297.76776123046875,293.9322204589844,297.5313415527344,297.3931579589844,285.13458251953125,1.0,0.4921886622905731,0.5103551149368286,0.5103551149368286,1.0,1.0,-2.643808364868164,0.9778966307640076,1.6659116744995115,0.3804367780685425,1.0,1.0,0.0,103.77767181396484,117.0,50935.8046875,0.0,1518.4217529296875,1.0,280.3414611816406,283.6600646972656,296.9862976074219,299.2076721191406,293.1499938964844,293.1499938964844,280.04998779296875,30334.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669675827026367,3.66969895362854,8.985633144220628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.33935546875,0.0,1512.5509033203125,1895.4371337890625,0.0,4300.0,0.9053250551223756,1.0,0.0,3.0,1.0,0.0
17832300,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9665401577949524,0.4411506652832031,0.3967750072479248,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8778705596923828,0.33755823969841,0.3204316198825836,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.9069576263427734,0.3709656894207001,0.2602044343948364,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8534120321273804,0.3095690310001373,0.2943401932716369,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.7494984269142151,0.2072714120149612,0.9397009015083312,284.9875183105469,284.95001220703125,297.8024597167969,293.9437866210937,297.5470275878906,297.39080810546875,284.9755249023437,1.0,0.4946786761283874,0.5278019905090332,0.5278019905090332,1.0,1.0,-2.6549293994903564,1.0101871490478516,1.6447423696517944,0.4101772010326385,0.9821914434432985,0.9821914434432985,0.0,105.30821990966795,117.0,52620.86328125,0.0,1540.5372314453125,1.0,280.0960693359375,283.4786376953125,297.0707397460937,299.4922180175781,293.1499938964844,293.1499938964844,280.04998779296875,31743.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7407031059265137,3.740727186203003,9.33683622861281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.58154296875,0.0,1603.8006591796875,1895.4371337890625,0.0,4300.0,0.9222380518913268,1.0,0.0,3.0,1.0,0.0
17832360,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9629969596862792,0.4422483444213867,0.3979947566986084,297.4162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8750038743019104,0.338806539773941,0.3218047618865967,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9029549360275269,0.3712427616119385,0.2605665624141693,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93023681640625,0.850396454334259,0.3102947473526001,0.2952210009098053,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7468355298042297,0.2076702117919922,0.9422975778579712,284.9300842285156,284.95001220703125,297.8371887207031,293.955322265625,297.5556030273437,297.3830871582031,284.9291076660156,1.0,0.4970065057277679,0.525937020778656,0.525937020778656,1.0,1.0,-2.6626639366149902,1.0125601291656494,1.6501038074493408,0.4108001887798309,0.9437791109085084,0.9437791109085084,0.0,107.25252532958984,120.0,52895.09765625,0.0,1560.0977783203125,1.0,280.05670166015625,283.4268798828125,297.1102294921875,299.5211486816406,293.1499938964844,293.1499938964844,279.75,34338.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.753669500350952,3.7536940574646,9.401676948073144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.5625,0.0,1638.808349609375,1895.4371337890625,0.0,4300.0,0.926863133907318,1.0,0.0,3.0,1.0,0.0
17832420,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.9572437405586244,0.4435073137283325,0.399323970079422,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8704142570495605,0.3402736186981201,0.3233901858329773,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.896895706653595,0.3713524639606476,0.260807067155838,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.8456552624702454,0.3110397756099701,0.296131283044815,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157958984375,0.7426069378852844,0.2079950869083404,0.9446829557418824,284.81787109375,284.95001220703125,297.8843994140625,293.9708557128906,297.5653686523437,297.3709411621094,284.82525634765625,1.0,0.4999245703220367,0.523400604724884,0.523400604724884,1.0,1.0,-2.670419216156006,1.0120054483413696,1.658413648605347,0.4084418416023254,0.8267086148262024,0.8267086148262024,0.0,110.07467651367188,120.0,53388.625,0.0,1583.80322265625,1.0,279.7744445800781,283.3087463378906,297.17498779296875,299.6759948730469,293.1499938964844,293.1499938964844,279.75,41982.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.599741220474243,3.59976577758789,8.646410947221739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.8525390625,0.0,1522.1160888671875,1895.4371337890625,0.0,4300.0,0.8970316648483276,1.0,0.0,3.0,1.0,0.0
17832480,297.4303283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9545683860778807,0.4443146586418152,0.3999259173870086,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8683200478553772,0.341044157743454,0.3240857124328613,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8941110968589783,0.3715159893035888,0.2608802318572998,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8434845209121704,0.3114536106586456,0.2965022027492523,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.7406466603279114,0.2081722170114517,0.9455255270004272,284.8675537109375,284.95001220703125,297.9065856933594,293.97808837890625,297.5711364746094,297.3670959472656,284.87213134765625,1.0,0.5012120604515076,0.5222070217132568,0.5222070217132568,1.0,1.0,-2.67352294921875,1.0114907026290894,1.662032127380371,0.4071637094020843,0.8372604846954346,0.8372604846954346,0.0,111.37718963623048,123.0,53286.125,0.0,1594.1185302734375,1.0,279.7577209472656,283.3519897460937,297.1726379394531,299.63238525390625,293.1499938964844,293.1499938964844,280.04998779296875,40866.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.539315223693848,3.539339065551758,8.35856667436019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.755859375,0.0,1448.784912109375,1895.4371337890625,0.0,4300.0,0.8850882649421692,1.0,0.0,3.0,1.0,0.0
17832540,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9510573744773864,0.4482848346233368,0.4031836688518524,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8656399846076965,0.3443237841129303,0.3270129561424255,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8896350264549255,0.3731086552143097,0.2618274390697479,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8402631282806396,0.3135406076908111,0.2983307242393493,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7375721335411072,0.2092833817005157,0.9501598477363586,285.0074157714844,284.95001220703125,297.9756164550781,294.0003967285156,297.5977783203125,297.3695678710937,285.0062255859375,1.0,0.5053769946098328,0.5184770822525024,0.5184770822525024,1.0,1.0,-2.6898510456085205,1.0126159191131592,1.677235126495361,0.4043906033039093,0.9460065960884094,0.9460065960884094,0.0,114.34532165527344,126.0,52913.13671875,0.0,1630.9332275390625,1.0,280.0423583984375,283.490234375,297.1295471191406,299.503173828125,293.1499938964844,293.1499938964844,279.75,33152.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6694629192352295,3.669486522674561,8.984590635918721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.6181640625,0.0,1533.5130615234375,1895.4371337890625,0.0,4300.0,0.9074388146400452,1.0,0.0,3.0,1.0,0.0
17832600,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9510573744773864,0.4482848346233368,0.4031836688518524,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8656399846076965,0.3443237841129303,0.3270129561424255,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8896350264549255,0.3731086552143097,0.2618274390697479,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8402631282806396,0.3135406076908111,0.2983307242393493,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7375721335411072,0.2092833817005157,0.9501598477363586,285.0074157714844,284.95001220703125,297.9756164550781,294.0003967285156,297.5977783203125,297.3695678710937,285.0062255859375,1.0,0.5053769946098328,0.5184770822525024,0.5184770822525024,1.0,1.0,-2.6898510456085205,1.0126159191131592,1.677235126495361,0.4043906033039093,0.9460065960884094,0.9460065960884094,0.0,114.34532165527344,126.0,52913.13671875,0.0,1630.9332275390625,1.0,280.0423583984375,283.490234375,297.1295471191406,299.503173828125,293.1499938964844,293.1499938964844,279.75,33152.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6694629192352295,3.669486522674561,8.984590635918721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.6181640625,0.0,1533.5130615234375,1895.4371337890625,0.0,4300.0,0.9074388146400452,1.0,0.0,3.0,1.0,0.0
17832660,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9466972947120668,0.4510091543197632,0.4060381054878235,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8625611662864685,0.3470659554004669,0.3298816084861755,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8847129344940186,0.3739724457263946,0.2626809477806091,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8366915583610535,0.3151150643825531,0.3000960648059845,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7342396974563599,0.2100652009248733,0.9547622203826904,284.9046936035156,284.95001220703125,298.04400634765625,294.0221252441406,297.6186218261719,297.362060546875,284.9079284667969,1.0,0.5095427632331848,0.5175056457519531,0.5175056457519531,1.0,1.0,-2.7054123878479004,1.0175477266311646,1.6878645420074463,0.4057989120483398,0.8548568487167358,0.8548568487167358,0.0,117.55852508544922,129.0,53731.7578125,0.0,1668.150634765625,1.0,279.75750732421875,283.3708190917969,297.2099609375,299.6886291503906,293.1499938964844,293.1499938964844,280.04998779296875,38847.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551689624786377,3.551713228225708,8.4171165326552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.35693359375,0.0,1447.2481689453125,1895.4371337890625,0.0,4300.0,0.8860184550285339,1.0,0.0,3.0,1.0,0.0
17832720,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9466972947120668,0.4510091543197632,0.4060381054878235,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8625611662864685,0.3470659554004669,0.3298816084861755,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8847129344940186,0.3739724457263946,0.2626809477806091,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8366915583610535,0.3151150643825531,0.3000960648059845,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7342396974563599,0.2100652009248733,0.9547622203826904,284.9046936035156,284.95001220703125,298.04400634765625,294.0221252441406,297.6186218261719,297.362060546875,284.9079284667969,1.0,0.5095427632331848,0.5175056457519531,0.5175056457519531,1.0,1.0,-2.7054123878479004,1.0175477266311646,1.6878645420074463,0.4057989120483398,0.8548568487167358,0.8548568487167358,0.0,117.55852508544922,129.0,53731.7578125,0.0,1668.150634765625,1.0,279.75750732421875,283.3708190917969,297.2099609375,299.6886291503906,293.1499938964844,293.1499938964844,280.04998779296875,38847.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551689624786377,3.551713228225708,8.4171165326552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.35693359375,0.0,1447.2481689453125,1895.4371337890625,0.0,4300.0,0.8860184550285339,1.0,0.0,3.0,1.0,0.0
17832780,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9437819719314576,0.4548780620098114,0.4092725217342376,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8605866432189941,0.350420206785202,0.332931786775589,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8810091614723206,0.3755829930305481,0.2636922001838684,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8341193795204163,0.3172145187854767,0.3019880354404449,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7317414879798889,0.2111901342868805,0.9596325755119324,285.0297241210937,284.95001220703125,298.11138916015625,294.043212890625,297.6458435058594,297.365234375,285.0278625488281,1.0,0.5136752724647522,0.5165342092514038,0.5165342092514038,1.0,1.0,-2.722299575805664,1.0231825113296509,1.6991170644760132,0.4074244499206543,0.972385585308075,0.972385585308075,0.0,120.4383544921875,132.0,53488.58984375,0.0,1706.1767578125,1.0,280.04266357421875,283.4950256347656,297.17730712890625,299.5835876464844,293.1499938964844,293.1499938964844,279.75,32363.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705685377120972,3.705709218978882,9.16284534469014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.7197265625,0.0,1568.3863525390625,1895.4371337890625,0.0,4300.0,0.9150410294532776,1.0,0.0,3.0,1.0,0.0
17832840,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9437819719314576,0.4548780620098114,0.4092725217342376,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8605866432189941,0.350420206785202,0.332931786775589,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8810091614723206,0.3755829930305481,0.2636922001838684,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8341193795204163,0.3172145187854767,0.3019880354404449,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7317414879798889,0.2111901342868805,0.9596325755119324,285.0297241210937,284.95001220703125,298.11138916015625,294.043212890625,297.6458435058594,297.365234375,285.0278625488281,1.0,0.5136752724647522,0.5165342092514038,0.5165342092514038,1.0,1.0,-2.722299575805664,1.0231825113296509,1.6991170644760132,0.4074244499206543,0.972385585308075,0.972385585308075,0.0,120.4383544921875,132.0,53488.58984375,0.0,1706.1767578125,1.0,280.04266357421875,283.4950256347656,297.17730712890625,299.5835876464844,293.1499938964844,293.1499938964844,279.75,32363.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705685377120972,3.705709218978882,9.16284534469014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.7197265625,0.0,1568.3863525390625,1895.4371337890625,0.0,4300.0,0.9150410294532776,1.0,0.0,3.0,1.0,0.0
17832900,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.9423322677612304,0.45625039935112,0.410871148109436,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8596653342247009,0.3518522381782532,0.3345018327236175,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8792323470115662,0.3760623037815094,0.2642261087894439,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8328969478607178,0.3180348873138428,0.3029710650444031,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7305635809898376,0.2116081863641739,0.9622528553009032,284.8882751464844,284.95001220703125,298.1446228027344,294.0534362792969,297.65643310546875,297.36236572265625,284.8818359375,1.0,0.515781819820404,0.5160484910011292,0.5160484910011292,1.0,1.0,-2.731083869934082,1.026116967201233,1.704967021942139,0.4084417223930359,0.8830907940864563,0.8830907940864563,0.0,121.91078186035156,132.0,54574.71484375,0.0,1726.004150390625,1.0,279.796142578125,283.3305053710937,297.2441101074219,299.8177185058594,293.1499938964844,293.1499938964844,279.75,36112.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701209783554077,3.7012343406677246,9.140726433543024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.7880859375,0.0,1591.7431640625,1895.4371337890625,0.0,4300.0,0.9147639870643616,1.0,0.0,3.0,1.0,0.0
17832960,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9393775463104248,0.4573504626750946,0.411951333284378,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8576778173446655,0.353094607591629,0.3357786536216736,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8762879967689514,0.3763073980808258,0.2644831836223602,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8306899666786194,0.3186659514904022,0.3036772906780243,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.7285216450691223,0.2118754237890243,0.963959813117981,284.9002685546875,284.95001220703125,298.1774597167969,294.0634765625,297.6650085449219,297.3565673828125,284.9035949707031,1.0,0.5177576541900635,0.5154394507408142,0.5154394507408142,1.0,1.0,-2.737128257751465,1.027690052986145,1.7094382047653198,0.4087452888488769,0.8699747323989868,0.8699747323989868,0.0,123.73929595947266,135.0,54438.44921875,0.0,1743.5218505859375,1.0,279.757080078125,283.34930419921875,297.2626647949219,299.7858581542969,293.1499938964844,293.1499938964844,280.04998779296875,38419.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619060039520264,3.619084358215332,8.739465897633636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.712890625,0.0,1516.9677734375,1895.4371337890625,0.0,4300.0,0.9003022909164429,1.0,0.0,3.0,1.0,0.0
17833020,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9363037943840028,0.46103036403656,0.4149784445762634,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8557094931602478,0.3563847839832306,0.338752418756485,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.872616708278656,0.3777890801429748,0.2653888165950775,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8280970454216003,0.3206389546394348,0.3054372072219848,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7259705066680908,0.2128828465938568,0.9682859778404236,285.0322265625,284.95001220703125,298.24188232421875,294.0828552246094,297.69049072265625,297.359130859375,285.030517578125,1.0,0.5217485427856445,0.5142213702201843,0.5142213702201843,1.0,1.0,-2.752735376358032,1.03228759765625,1.7204478979110718,0.4099577963352203,0.9918856620788574,0.9918856620788574,0.0,126.71569061279295,138.0,54118.72265625,0.0,1780.9056396484375,1.0,280.04315185546875,283.4816589355469,297.22900390625,299.67596435546875,293.1499938964844,293.1499938964844,279.75,32461.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764304637908936,3.764328956604004,9.455027338844956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.41796875,0.0,1636.7900390625,1895.4371337890625,0.0,4300.0,0.9283642172813416,1.0,0.0,3.0,1.0,0.0
17833080,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.9363037943840028,0.46103036403656,0.4149784445762634,297.3988952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8557094931602478,0.3563847839832306,0.338752418756485,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.872616708278656,0.3777890801429748,0.2653888165950775,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8280970454216003,0.3206389546394348,0.3054372072219848,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.7259705066680908,0.2128828465938568,0.9682859778404236,285.0322265625,284.95001220703125,298.24188232421875,294.0828552246094,297.69049072265625,297.359130859375,285.030517578125,1.0,0.5217485427856445,0.5142213702201843,0.5142213702201843,1.0,1.0,-2.752735376358032,1.03228759765625,1.7204478979110718,0.4099577963352203,0.9918856620788574,0.9918856620788574,0.0,126.71569061279295,138.0,54118.72265625,0.0,1780.9056396484375,1.0,280.04315185546875,283.4816589355469,297.22900390625,299.67596435546875,293.1499938964844,293.1499938964844,279.75,32461.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.764304637908936,3.764328956604004,9.455027338844956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.41796875,0.0,1636.7900390625,1895.4371337890625,0.0,4300.0,0.9283642172813416,1.0,0.0,3.0,1.0,0.0
17833140,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9320260286331176,0.4633185863494873,0.4175122380256653,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8530238270759583,0.3590024411678314,0.3415565490722656,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8681809306144714,0.3784105479717254,0.2661150693893432,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8248344659805298,0.3219782412052154,0.3070290386676788,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7228401899337769,0.2134577929973602,0.9721509218215942,284.8942565917969,284.95001220703125,298.3043518066406,294.10125732421875,297.7077941894531,297.3500366210937,284.8973388671875,1.0,0.5256831645965576,0.5130032896995544,0.5130032896995544,1.0,1.0,-2.766588926315308,1.036096453666687,1.7304924726486206,0.410921573638916,0.8829731345176697,0.8829731345176697,0.0,130.0463104248047,141.0,55106.9296875,0.0,1817.6563720703125,1.0,279.75640869140625,283.3269348144531,297.31280517578125,299.8784484863281,293.1499938964844,293.1499938964844,280.04998779296875,38358.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685793876647949,3.685818672180176,9.064740424946648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.88427734375,0.0,1591.18017578125,1895.4371337890625,0.0,4300.0,0.914945662021637,1.0,0.0,3.0,1.0,0.0
17833200,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9320260286331176,0.4633185863494873,0.4175122380256653,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8530238270759583,0.3590024411678314,0.3415565490722656,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8681809306144714,0.3784105479717254,0.2661150693893432,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8248344659805298,0.3219782412052154,0.3070290386676788,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7228401899337769,0.2134577929973602,0.9721509218215942,284.8942565917969,284.95001220703125,298.3043518066406,294.10125732421875,297.7077941894531,297.3500366210937,284.8973388671875,1.0,0.5256831645965576,0.5130032896995544,0.5130032896995544,1.0,1.0,-2.766588926315308,1.036096453666687,1.7304924726486206,0.410921573638916,0.8829731345176697,0.8829731345176697,0.0,130.0463104248047,141.0,55106.9296875,0.0,1817.6563720703125,1.0,279.75640869140625,283.3269348144531,297.31280517578125,299.8784484863281,293.1499938964844,293.1499938964844,280.04998779296875,38358.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.685793876647949,3.685818672180176,9.064740424946648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.88427734375,0.0,1591.18017578125,1895.4371337890625,0.0,4300.0,0.914945662021637,1.0,0.0,3.0,1.0,0.0
