time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833260,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9290727376937866,0.4668636322021484,0.4203945696353912,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.851236879825592,0.3622682690620422,0.3444913327693939,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8647522926330566,0.3798266947269439,0.2669610977172851,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8223681449890137,0.3238686025142669,0.3086967468261719,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7203380465507507,0.2143718600273132,0.97601580619812,285.0346069335937,284.95001220703125,298.3645324707031,294.1185607910156,297.7315368652344,297.3525695800781,285.0333251953125,1.0,0.5295180082321167,0.511796772480011,0.511796772480011,1.0,1.0,-2.781238555908203,1.0402511358261108,1.7409873008728027,0.4118739664554596,1.0,1.0,0.0,133.0274200439453,144.0,54684.3203125,0.0,1854.3338623046875,1.0,280.0435485839844,283.4697570800781,297.2762145996094,299.760498046875,293.1499938964844,293.1499938964844,279.75,32808.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8165416717529297,3.816566705703736,9.719261697682668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0009765625,0.0,1701.5008544921875,1895.4371337890625,0.0,4300.0,0.940359592437744,1.0,0.0,3.0,1.0,0.0
17833320,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9290727376937866,0.4668636322021484,0.4203945696353912,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.851236879825592,0.3622682690620422,0.3444913327693939,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8647522926330566,0.3798266947269439,0.2669610977172851,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8223681449890137,0.3238686025142669,0.3086967468261719,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7203380465507507,0.2143718600273132,0.97601580619812,285.0346069335937,284.95001220703125,298.3645324707031,294.1185607910156,297.7315368652344,297.3525695800781,285.0333251953125,1.0,0.5295180082321167,0.511796772480011,0.511796772480011,1.0,1.0,-2.781238555908203,1.0402511358261108,1.7409873008728027,0.4118739664554596,1.0,1.0,0.0,133.0274200439453,144.0,54684.3203125,0.0,1854.3338623046875,1.0,280.0435485839844,283.4697570800781,297.2762145996094,299.760498046875,293.1499938964844,293.1499938964844,279.75,32808.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8165416717529297,3.816566705703736,9.719261697682668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.0009765625,0.0,1701.5008544921875,1895.4371337890625,0.0,4300.0,0.940359592437744,1.0,0.0,3.0,1.0,0.0
17833380,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9250742793083192,0.4690008759498596,0.4228058457374573,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8488482236862183,0.3648644089698791,0.3472805619239807,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8606979846954346,0.3803985118865967,0.2676564753055572,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8193247318267822,0.3251374661922455,0.31022509932518,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7173241376876831,0.2148668467998504,0.9795278310775756,284.8923645019531,284.95001220703125,298.4220886230469,294.1346740722656,297.7469177246094,297.343505859375,284.8945617675781,1.0,0.5333132147789001,0.5105901956558228,0.5105901956558228,1.0,1.0,-2.7943902015686035,1.0437233448028564,1.750666856765747,0.4126831591129303,0.8960027694702148,0.8960027694702148,0.0,136.33984375,147.0,55721.4765625,0.0,1890.5860595703125,1.0,279.7571105957031,283.3090209960937,297.3568115234375,299.96160888671875,293.1499938964844,293.1499938964844,280.04998779296875,38149.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747072696685791,3.747097969055176,9.368660585096222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.68017578125,0.0,1660.3809814453125,1895.4371337890625,0.0,4300.0,0.928353190422058,1.0,0.0,3.0,1.0,0.0
17833440,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9250742793083192,0.4690008759498596,0.4228058457374573,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8488482236862183,0.3648644089698791,0.3472805619239807,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8606979846954346,0.3803985118865967,0.2676564753055572,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8193247318267822,0.3251374661922455,0.31022509932518,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7173241376876831,0.2148668467998504,0.9795278310775756,284.8923645019531,284.95001220703125,298.4220886230469,294.1346740722656,297.7469177246094,297.343505859375,284.8945617675781,1.0,0.5333132147789001,0.5105901956558228,0.5105901956558228,1.0,1.0,-2.7943902015686035,1.0437233448028564,1.750666856765747,0.4126831591129303,0.8960027694702148,0.8960027694702148,0.0,136.33984375,147.0,55721.4765625,0.0,1890.5860595703125,1.0,279.7571105957031,283.3090209960937,297.3568115234375,299.96160888671875,293.1499938964844,293.1499938964844,280.04998779296875,38149.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.747072696685791,3.747097969055176,9.368660585096222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.68017578125,0.0,1660.3809814453125,1895.4371337890625,0.0,4300.0,0.928353190422058,1.0,0.0,3.0,1.0,0.0
17833500,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9229816794395448,0.4705696702003479,0.4239269196987152,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8475676774978638,0.3663910031318664,0.3485893607139587,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.8585862517356873,0.3809647560119629,0.2679258286952972,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8176975250244141,0.3259596824645996,0.3108943700790405,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7156823873519897,0.2152170091867447,0.98086678981781,285.03179931640625,284.95001220703125,298.4497985839844,294.14227294921875,297.7568664550781,297.3432312011719,285.0372619628906,1.0,0.535111665725708,0.5099868774414062,0.5099868774414062,1.0,1.0,-2.8000428676605225,1.0450718402862549,1.754970908164978,0.4127992689609527,0.9917641282081604,0.9917641282081604,0.0,138.0067901611328,147.0,54963.875,0.0,1907.431884765625,1.0,280.00445556640625,283.46240234375,297.3147888183594,299.7733154296875,293.1499938964844,293.1499938964844,280.04998779296875,34078.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789117574691773,3.789142608642578,9.580086270943866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.05126953125,0.0,1678.6002197265625,1895.4371337890625,0.0,4300.0,0.9369341731071472,1.0,0.0,3.0,1.0,0.0
17833560,297.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.922326683998108,0.4724070429801941,0.4255561530590057,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8472814559936523,0.3681207299232483,0.350199431180954,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8575613498687744,0.3817737102508545,0.2684682607650757,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8170110583305359,0.3269680738449096,0.3118305504322052,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7148800492286682,0.2157078683376312,0.9830461144447328,285.0406799316406,284.95001220703125,298.4767150878906,294.1495361328125,297.7684020996094,297.3459777832031,285.04052734375,1.0,0.537011981010437,0.5093669295310974,0.5093669295310974,1.0,1.0,-2.8083293437957764,1.0474929809570312,1.7608363628387451,0.4134218692779541,1.0,1.0,0.0,139.3029327392578,150.0,55163.0,0.0,1926.7413330078125,1.0,280.0433044433594,283.4636535644531,297.318115234375,299.8345947265625,293.1499938964844,293.1499938964844,279.75,33479.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.854739904403688,3.8547656536102295,9.914788279274944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.07421875,0.0,1753.1898193359375,1895.4371337890625,0.0,4300.0,0.9494479894638062,1.0,0.0,3.0,1.0,0.0
17833620,297.39453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9199780225753784,0.4739879667758941,0.4274864494800567,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.845992922782898,0.3701423108577728,0.3524277210235595,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8550968170166016,0.3822549879550934,0.2690861523151397,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8151519298553467,0.3279494643211365,0.3130605816841125,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7129366397857666,0.2160835266113281,0.9858492612838744,284.8830871582031,284.95001220703125,298.5160827636719,294.159912109375,297.7787780761719,297.3398742675781,284.88446044921875,1.0,0.5398573875427246,0.5084246397018433,0.5084246397018433,1.0,1.0,-2.818925142288208,1.0502976179122925,1.7686275243759155,0.4140903949737549,0.9110345840454102,0.9110345840454102,0.0,141.6771697998047,150.0,56284.97265625,0.0,1955.02197265625,1.0,279.7660522460937,283.2867431640625,297.3929748535156,300.0503234863281,293.1499938964844,293.1499938964844,279.75,37696.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.819968700408936,3.8199946880340576,9.736723995956709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.28515625,0.0,1743.89892578125,1895.4371337890625,0.0,4300.0,0.9436618089675904,1.0,0.0,3.0,1.0,0.0
17833680,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.918681502342224,0.4744172394275665,0.4278672635555267,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8452037572860718,0.3707214891910553,0.3529981076717376,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8539088368415833,0.3823349773883819,0.2691595554351806,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8141883015632629,0.3281990587711334,0.3133256435394287,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7119685411453247,0.2161502838134765,0.986322283744812,284.8953552246094,284.95001220703125,298.5281066894531,294.1629943847656,297.78143310546875,297.3371887207031,284.8974609375,1.0,0.5406931042671204,0.5081270933151245,0.5081270933151245,1.0,1.0,-2.8210442066192627,1.0506669282913208,1.7703773975372314,0.4140353202819824,0.9091659784317015,0.9091659784317015,0.0,142.5777130126953,153.0,56251.67578125,0.0,1962.750732421875,1.0,279.7567138671875,283.2981872558594,297.3951416015625,300.0335693359375,293.1499938964844,293.1499938964844,279.45001220703125,37978.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.794268131256104,3.7942941188812256,9.606148978491549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.548828125,0.0,1715.065673828125,1895.4371337890625,0.0,4300.0,0.9389750361442566,1.0,0.0,3.0,1.0,0.0
17833740,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9137069582939148,0.476225733757019,0.4294947683811188,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8421337604522705,0.3730913400650024,0.3553169667720794,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8492162823677063,0.3826249837875366,0.2694191336631775,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.810302734375,0.3291747272014618,0.3143487274646759,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7079405784606934,0.2163437008857727,0.9878029823303224,284.8830871582031,284.95001220703125,298.5758972167969,294.175048828125,297.7921447753906,297.3269958496094,284.8860168457031,1.0,0.5440003275871277,0.5068871974945068,0.5068871974945068,1.0,1.0,-2.829108238220215,1.0518745183944702,1.7772337198257446,0.4136045277118683,0.8335142135620117,0.8335142135620117,0.0,146.2078399658203,141.0,56427.4921875,0.0,1993.244140625,1.0,279.4577941894531,283.2673034667969,297.4276733398437,300.0915832519531,293.1499938964844,293.1499938964844,279.75,41365.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537930727005005,3.537954568862915,8.352027975888632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.88427734375,0.0,1450.9373779296875,1895.4371337890625,0.0,4300.0,0.8854987621307373,1.0,0.0,3.0,1.0,0.0
17833800,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9137069582939148,0.476225733757019,0.4294947683811188,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8421337604522705,0.3730913400650024,0.3553169667720794,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8492162823677063,0.3826249837875366,0.2694191336631775,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.810302734375,0.3291747272014618,0.3143487274646759,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.7079405784606934,0.2163437008857727,0.9878029823303224,284.8830871582031,284.95001220703125,298.5758972167969,294.175048828125,297.7921447753906,297.3269958496094,284.8860168457031,1.0,0.5440003275871277,0.5068871974945068,0.5068871974945068,1.0,1.0,-2.829108238220215,1.0518745183944702,1.7772337198257446,0.4136045277118683,0.8335142135620117,0.8335142135620117,0.0,146.2078399658203,141.0,56427.4921875,0.0,1993.244140625,1.0,279.4577941894531,283.2673034667969,297.4276733398437,300.0915832519531,293.1499938964844,293.1499938964844,279.75,41365.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.537930727005005,3.537954568862915,8.352027975888632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.88427734375,0.0,1450.9373779296875,1895.4371337890625,0.0,4300.0,0.8854987621307373,1.0,0.0,3.0,1.0,0.0
17833860,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.923563838005066,0.4796647727489471,0.4321401715278625,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8501337766647339,0.3764688670635223,0.3581214547157287,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8559831380844116,0.3841260075569153,0.2701578438282013,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8171707391738892,0.3310508728027344,0.3157597482204437,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.713744580745697,0.2171651870012283,0.9900155067443848,285.0089111328125,284.95001220703125,298.61981201171875,294.1855163574219,297.8112487792969,297.3324584960937,285.00848388671875,1.0,0.5429171919822693,0.5056460499763489,0.5056460499763489,1.0,1.0,-2.840896844863892,1.0546237230300903,1.7862730026245115,0.4138168096542358,0.9381955862045288,0.9381955862045288,0.0,142.64988708496094,129.0,55970.2265625,0.0,1995.1705322265625,1.0,279.7415771484375,283.39874267578125,297.3744201660156,299.9450988769531,293.1499938964844,293.1499938964844,279.45001220703125,33540.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658324003219605,3.658347606658936,8.930126682571426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.548828125,0.0,1524.00732421875,1895.4371337890625,0.0,4300.0,0.9055427312850952,1.0,0.0,3.0,1.0,0.0
17833920,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.923563838005066,0.4796647727489471,0.4321401715278625,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8501337766647339,0.3764688670635223,0.3581214547157287,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8559831380844116,0.3841260075569153,0.2701578438282013,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8171707391738892,0.3310508728027344,0.3157597482204437,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.713744580745697,0.2171651870012283,0.9900155067443848,285.0089111328125,284.95001220703125,298.61981201171875,294.1855163574219,297.8112487792969,297.3324584960937,285.00848388671875,1.0,0.5429171919822693,0.5056460499763489,0.5056460499763489,1.0,1.0,-2.840896844863892,1.0546237230300903,1.7862730026245115,0.4138168096542358,0.9381955862045288,0.9381955862045288,0.0,142.64988708496094,129.0,55970.2265625,0.0,1995.1705322265625,1.0,279.7415771484375,283.39874267578125,297.3744201660156,299.9450988769531,293.1499938964844,293.1499938964844,279.45001220703125,33540.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658324003219605,3.658347606658936,8.930126682571426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.548828125,0.0,1524.00732421875,1895.4371337890625,0.0,4300.0,0.9055427312850952,1.0,0.0,3.0,1.0,0.0
17833980,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.940221667289734,0.4816653430461883,0.4339830577373504,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8637984991073608,0.3792026042938232,0.3605961799621582,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8683955073356628,0.3848311901092529,0.2706088423728943,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8288347125053406,0.3323592841625213,0.3168799877166748,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.723648726940155,0.2176490873098373,0.9913901686668396,284.9101867675781,284.95001220703125,298.6595153808594,294.19439697265625,297.8211669921875,297.3260803222656,284.9125061035156,1.0,0.5395593643188477,0.5044048428535461,0.5044048428535461,1.0,1.0,-2.8496346473693848,1.056056261062622,1.7935785055160522,0.4135274589061737,0.852303683757782,0.852303683757782,0.0,135.76370239257812,117.0,56656.1953125,0.0,1975.9417724609373,1.0,279.4576416015625,283.28289794921875,297.4385986328125,300.108642578125,293.1499938964844,293.1499938964844,279.75,38825.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538475751876831,3.538499355316162,8.354601845894649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.4326171875,0.0,1433.0916748046875,1895.4371337890625,0.0,4300.0,0.8831214904785156,1.0,0.0,3.0,1.0,0.0
17834040,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.940221667289734,0.4816653430461883,0.4339830577373504,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8637984991073608,0.3792026042938232,0.3605961799621582,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8683955073356628,0.3848311901092529,0.2706088423728943,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8288347125053406,0.3323592841625213,0.3168799877166748,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.723648726940155,0.2176490873098373,0.9913901686668396,284.9101867675781,284.95001220703125,298.6595153808594,294.19439697265625,297.8211669921875,297.3260803222656,284.9125061035156,1.0,0.5395593643188477,0.5044048428535461,0.5044048428535461,1.0,1.0,-2.8496346473693848,1.056056261062622,1.7935785055160522,0.4135274589061737,0.852303683757782,0.852303683757782,0.0,135.76370239257812,117.0,56656.1953125,0.0,1975.9417724609373,1.0,279.4576416015625,283.28289794921875,297.4385986328125,300.108642578125,293.1499938964844,293.1499938964844,279.75,38825.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538475751876831,3.538499355316162,8.354601845894649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.4326171875,0.0,1433.0916748046875,1895.4371337890625,0.0,4300.0,0.8831214904785156,1.0,0.0,3.0,1.0,0.0
17834100,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9507760405540466,0.4831710457801819,0.4348645806312561,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8728007078170776,0.3808260262012481,0.3617752492427826,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8767333626747131,0.3854845762252807,0.2707827687263489,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8364263772964478,0.3332301378250122,0.317373126745224,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.7299606800079346,0.2180293053388595,0.9917715787887572,285.0297546386719,284.95001220703125,298.6776733398437,294.1981811523437,297.8282165527344,297.3271484375,285.0326843261719,1.0,0.5372783541679382,0.5037842392921448,0.5037842392921448,1.0,1.0,-2.85336709022522,1.0565093755722046,1.7968575954437256,0.4131507873535156,0.9381462335586548,0.9381462335586548,0.0,131.442138671875,117.0,56019.69921875,0.0,1960.9786376953125,1.0,279.6991882324219,283.41290283203125,297.3934020996094,299.9224548339844,293.1499938964844,293.1499938964844,279.75,33741.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59893798828125,3.598960876464844,8.642551847515278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.4423828125,0.0,1460.4375,1895.4371337890625,0.0,4300.0,0.8940706849098206,1.0,0.0,3.0,1.0,0.0
17834160,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.963469624519348,0.4848001599311828,0.4361313581466675,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.884251058101654,0.382574588060379,0.36319100856781,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8875267505645752,0.3862833082675934,0.2711671590805053,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8461759090423584,0.3342186212539673,0.3180744647979736,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7380178570747375,0.2185085862874984,0.9928203821182252,285.01885986328125,284.95001220703125,298.69464111328125,294.2015380859375,297.8358764648437,297.32989501953125,285.0169982910156,1.0,0.5348442792892456,0.5031746625900269,0.5031746625900269,1.0,1.0,-2.8591551780700684,1.0578304529190063,1.801324725151062,0.4132091403007507,0.9567247033119202,0.9567247033119202,0.0,126.44499206542967,105.0,56263.73046875,0.0,1945.996826171875,1.0,279.7423095703125,283.3973693847656,297.3934631347656,299.9813232421875,293.1499938964844,293.1499938964844,279.45001220703125,32718.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.68155288696289,3.6815764904022217,9.04389196421107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1435546875,0.0,1543.7918701171875,1895.4371337890625,0.0,4300.0,0.9099120497703552,1.0,0.0,3.0,1.0,0.0
17834220,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9874403476715088,0.4865205883979797,0.4376223981380462,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9099544882774352,0.385254442691803,0.3655103743076324,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9118480682373048,0.3868983685970306,0.2714779078960418,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8683938980102539,0.3354611396789551,0.3190268874168396,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7563020586967468,0.2189734876155853,0.9936061501502992,284.9026184082031,284.95001220703125,298.72491455078125,294.2069091796875,297.8411865234375,297.3219909667969,284.9050598144531,1.0,0.5293049812316895,0.5019553899765015,0.5019553899765015,1.0,1.0,-2.8662054538726807,1.0585567951202393,1.807648539543152,0.4125438332557678,0.8589392304420471,0.8589392304420471,0.0,116.38945770263672,93.0,56980.9609375,0.0,1908.258544921875,1.0,279.4573974609375,283.2667541503906,297.4587097167969,300.150390625,293.1499938964844,293.1499938964844,279.75,38687.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5730888843536377,3.5731124877929688,8.5188486309562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.1064453125,0.0,1468.9581298828125,1895.4371337890625,0.0,4300.0,0.8905085921287537,1.0,0.0,3.0,1.0,0.0
17834280,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.9874403476715088,0.4865205883979797,0.4376223981380462,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9099544882774352,0.385254442691803,0.3655103743076324,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9118480682373048,0.3868983685970306,0.2714779078960418,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8683938980102539,0.3354611396789551,0.3190268874168396,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7563020586967468,0.2189734876155853,0.9936061501502992,284.9026184082031,284.95001220703125,298.72491455078125,294.2069091796875,297.8411865234375,297.3219909667969,284.9050598144531,1.0,0.5293049812316895,0.5019553899765015,0.5019553899765015,1.0,1.0,-2.8662054538726807,1.0585567951202393,1.807648539543152,0.4125438332557678,0.8589392304420471,0.8589392304420471,0.0,116.38945770263672,93.0,56980.9609375,0.0,1908.258544921875,1.0,279.4573974609375,283.2667541503906,297.4587097167969,300.150390625,293.1499938964844,293.1499938964844,279.75,38687.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5730888843536377,3.5731124877929688,8.5188486309562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.1064453125,0.0,1468.9581298828125,1895.4371337890625,0.0,4300.0,0.8905085921287537,1.0,0.0,3.0,1.0,0.0
17834340,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.4907978773117065,0.4319955110549927,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9347931146621704,0.3885334730148315,0.3681425750255584,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9349712133407592,0.3882285952568054,0.2720426917076111,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8882333636283875,0.3372054398059845,0.3202397227287292,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7726598381996155,0.2197412401437759,0.9952437877655028,285.0020446777344,284.95001220703125,298.75,294.2104187011719,297.85455322265625,297.3306579589844,284.9969787597656,1.0,0.522139310836792,0.5007361173629761,0.5007361173629761,1.0,1.0,-2.850834608078003,1.0499029159545898,1.8009315729141235,0.4078167378902435,0.952759861946106,0.952759861946106,0.0,108.4343719482422,81.0,56211.4453125,0.0,1855.3267822265625,1.0,279.7426452636719,283.3746643066406,297.40924072265625,300.0096740722656,293.1499938964844,293.1499938964844,279.45001220703125,33064.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705127716064453,3.7051515579223633,9.160087870441204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.037109375,0.0,1573.0780029296875,1895.4371337890625,0.0,4300.0,0.9152695536613464,1.0,0.0,3.0,1.0,0.0
17834400,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.9990000128746032,0.4907978773117065,0.4319955110549927,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9347931146621704,0.3885334730148315,0.3681425750255584,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9349712133407592,0.3882285952568054,0.2720426917076111,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8882333636283875,0.3372054398059845,0.3202397227287292,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7726598381996155,0.2197412401437759,0.9952437877655028,285.0020446777344,284.95001220703125,298.75,294.2104187011719,297.85455322265625,297.3306579589844,284.9969787597656,1.0,0.522139310836792,0.5007361173629761,0.5007361173629761,1.0,1.0,-2.850834608078003,1.0499029159545898,1.8009315729141235,0.4078167378902435,0.952759861946106,0.952759861946106,0.0,108.4343719482422,81.0,56211.4453125,0.0,1855.3267822265625,1.0,279.7426452636719,283.3746643066406,297.40924072265625,300.0096740722656,293.1499938964844,293.1499938964844,279.45001220703125,33064.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.705127716064453,3.7051515579223633,9.160087870441204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.037109375,0.0,1573.0780029296875,1895.4371337890625,0.0,4300.0,0.9152695536613464,1.0,0.0,3.0,1.0,0.0
17834460,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.4990049302577972,0.3984163105487823,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9650566577911376,0.3910681903362274,0.3703955411911011,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.963513970375061,0.3886745274066925,0.2722862958908081,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.91481351852417,0.3382892310619354,0.3211120367050171,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7944822311401367,0.2201224565505981,0.995904803276062,284.8839416503906,284.95001220703125,298.7719421386719,294.2138061523437,297.8779296875,297.3567810058594,284.8864440917969,1.0,0.5134074091911316,0.4997643530368805,0.4997643530368805,1.0,1.0,-2.831233024597168,1.039974331855774,1.791258692741394,0.4022994935512543,0.8401056528091431,0.8401056528091431,0.0,99.4384536743164,101.0,56278.84375,0.0,1770.9302978515625,1.0,279.4573669433594,283.25537109375,297.4590759277344,300.1227722167969,293.1499938964844,293.1499938964844,279.75,40123.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5390636920928955,3.5390872955322266,8.357378078471811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.87939453125,0.0,1443.1285400390625,1895.4371337890625,0.0,4300.0,0.8840804696083069,1.0,0.0,3.0,1.0,0.0
17834520,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9990000128746032,0.4990049302577972,0.3984163105487823,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9650566577911376,0.3910681903362274,0.3703955411911011,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.963513970375061,0.3886745274066925,0.2722862958908081,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.91481351852417,0.3382892310619354,0.3211120367050171,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7944822311401367,0.2201224565505981,0.995904803276062,284.8839416503906,284.95001220703125,298.7719421386719,294.2138061523437,297.8779296875,297.3567810058594,284.8864440917969,1.0,0.5134074091911316,0.4997643530368805,0.4997643530368805,1.0,1.0,-2.831233024597168,1.039974331855774,1.791258692741394,0.4022994935512543,0.8401056528091431,0.8401056528091431,0.0,99.4384536743164,101.0,56278.84375,0.0,1770.9302978515625,1.0,279.4573669433594,283.25537109375,297.4590759277344,300.1227722167969,293.1499938964844,293.1499938964844,279.75,40123.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5390636920928955,3.5390872955322266,8.357378078471811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.87939453125,0.0,1443.1285400390625,1895.4371337890625,0.0,4300.0,0.8840804696083069,1.0,0.0,3.0,1.0,0.0
17834580,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5090033411979675,0.3951176404953003,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.970194935798645,0.3944131731986999,0.3732664883136749,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.967083752155304,0.3900477290153503,0.2730122208595276,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9192931056022644,0.3400675654411316,0.3225383162498474,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7976237535476685,0.2210518717765808,0.9990810751914978,285.0062561035156,284.95001220703125,298.7929992675781,294.2189025878906,297.9098815917969,297.3963317871094,285.00616455078125,1.0,0.5147637128829956,0.4987925589084625,0.4987925589084625,1.0,1.0,-2.837067127227783,1.0407079458236694,1.796359300613403,0.4010555148124695,0.9404325485229492,0.9404325485229492,0.0,98.84635162353516,121.0,55757.375,0.0,1777.11279296875,1.0,279.7415466308594,283.3862609863281,297.39794921875,299.9564208984375,293.1499938964844,293.1499938964844,279.45001220703125,33369.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6564667224884033,3.6564903259277344,8.921061862565693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.51171875,0.0,1520.660888671875,1895.4371337890625,0.0,4300.0,0.9049840569496156,1.0,0.0,3.0,1.0,0.0
17834640,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9990000128746032,0.5090033411979675,0.3951176404953003,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.970194935798645,0.3944131731986999,0.3732664883136749,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.967083752155304,0.3900477290153503,0.2730122208595276,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.9192931056022644,0.3400675654411316,0.3225383162498474,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7976237535476685,0.2210518717765808,0.9990810751914978,285.0062561035156,284.95001220703125,298.7929992675781,294.2189025878906,297.9098815917969,297.3963317871094,285.00616455078125,1.0,0.5147637128829956,0.4987925589084625,0.4987925589084625,1.0,1.0,-2.837067127227783,1.0407079458236694,1.796359300613403,0.4010555148124695,0.9404325485229492,0.9404325485229492,0.0,98.84635162353516,121.0,55757.375,0.0,1777.11279296875,1.0,279.7415466308594,283.3862609863281,297.39794921875,299.9564208984375,293.1499938964844,293.1499938964844,279.45001220703125,33369.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6564667224884033,3.6564903259277344,8.921061862565693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.51171875,0.0,1520.660888671875,1895.4371337890625,0.0,4300.0,0.9049840569496156,1.0,0.0,3.0,1.0,0.0
17834700,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9990000128746032,0.5116230845451355,0.401604026556015,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9663525819778442,0.3958571255207062,0.3748534619808197,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.962341845035553,0.3904605209827423,0.273491233587265,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9145128726959229,0.3407629430294037,0.3234012424945831,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7938209176063538,0.2214098423719406,1.0014411211013794,284.8836364746094,284.95001220703125,298.80322265625,294.2220764160156,297.9156494140625,297.3998107910156,284.8804016113281,1.0,0.5182276368141174,0.4983066618442535,0.4983066618442535,1.0,1.0,-2.8512096405029297,1.045707106590271,1.8055024147033687,0.4027595520019531,0.8585218191146851,0.8585218191146851,0.0,100.89879608154295,121.0,56822.625,0.0,1809.053466796875,1.0,279.49737548828125,283.2417297363281,297.4519348144531,300.17340087890625,293.1499938964844,293.1499938964844,279.45001220703125,37262.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632845163345337,3.632869243621826,8.806169944364228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.33203125,0.0,1523.5684814453125,1895.4371337890625,0.0,4300.0,0.9001801013946533,1.0,0.0,3.0,1.0,0.0
17834760,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.9990000128746032,0.5124689340591431,0.4130037426948547,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9582837224006652,0.397168755531311,0.376204639673233,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.9531921148300172,0.3907158970832824,0.2737585306167602,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.9057900905609132,0.3413302600383758,0.3240585327148437,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7866940498352051,0.2216443568468094,1.003146052360535,284.9189758300781,284.95001220703125,298.8132629394531,294.2256164550781,297.9140930175781,297.3915710449219,284.9220275878906,1.0,0.5231247544288635,0.4978336989879608,0.4978336989879608,1.0,1.0,-2.8696861267089844,1.0525126457214355,1.8171734809875488,0.4053136706352234,0.8642131090164185,0.8642131090164185,0.0,104.33831024169922,141.0,56898.73046875,0.0,1854.9345703125,1.0,279.4578552246094,283.2752380371094,297.4624938964844,300.1376953125,293.1499938964844,293.1499938964844,279.75,38099.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.560618162155152,3.5606417655944824,8.459488185508235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.9580078125,0.0,1451.3072509765625,1895.4371337890625,0.0,4300.0,0.8875167965888977,1.0,0.0,3.0,1.0,0.0
17834820,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.5116337537765503,0.4384019076824188,297.38800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9399104714393616,0.4000399708747864,0.3789368271827698,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9330260157585144,0.3919302523136139,0.2745978534221649,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.8887674808502197,0.342861533164978,0.3255596160888672,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.7718802690505981,0.222343698143959,1.006986379623413,285.0560302734375,284.95001220703125,298.8296813964844,294.2324523925781,297.9065246582031,297.3697509765625,285.0550231933594,1.0,0.5339989066123962,0.4970390796661377,0.4970390796661377,1.0,1.0,-2.9109110832214355,1.0681302547454834,1.8427809476852417,0.4114852845668793,0.9900862574577332,0.9900862574577332,0.0,112.29894256591795,141.0,56980.5859375,0.0,1960.724609375,1.0,279.7364196777344,283.4097900390625,297.424072265625,300.0306701660156,293.1499938964844,293.1499938964844,279.75,31787.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.708781957626343,3.708805799484253,9.178165782941504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.9296875,0.0,1567.532470703125,1895.4371337890625,0.0,4300.0,0.9156760573387146,1.0,0.0,3.0,1.0,0.0
17834880,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.9990000128746032,0.5110626220703125,0.4439169466495514,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9359626770019532,0.4005911350250244,0.3795270919799804,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9287884831428528,0.3921690285205841,0.27481809258461,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8852972388267517,0.3431598544120788,0.3259091973304748,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.768875241279602,0.2224741876125335,1.0078946352005005,285.0519714355469,284.95001220703125,298.8327331542969,294.2338562011719,297.90380859375,297.36358642578125,285.05108642578125,1.0,0.5363880395889282,0.4968877136707306,0.4968877136707306,1.0,1.0,-2.9200241565704346,1.0716181993484497,1.8484059572219849,0.4129027426242828,0.9984681010246276,0.9984681010246276,0.0,114.08805847167967,159.0,57181.28125,0.0,1984.63623046875,1.0,279.74285888671875,283.4037170410156,297.4305419921875,300.0592041015625,293.1499938964844,293.1499938964844,279.45001220703125,31784.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7351040840148926,3.735128164291382,9.308907920058118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.576171875,0.0,1597.652587890625,1895.4371337890625,0.0,4300.0,0.9213605523109436,1.0,0.0,3.0,1.0,0.0
17834940,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9754912853240968,0.5056028962135315,0.4564075171947479,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8980348110198975,0.4030400514602661,0.3827754557132721,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8904331922531128,0.3925397992134094,0.2758044302463531,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8523268699645996,0.3441350758075714,0.3277423977851867,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7408237457275391,0.2225755006074905,1.0124670267105105,284.904296875,284.95001220703125,298.8515319824219,294.2435302734375,297.8781433105469,297.3124084472656,284.906005859375,1.0,0.5505603551864624,0.4959417581558227,0.4959417581558227,1.0,1.0,-2.9485316276550293,1.0815438032150269,1.8669878244400024,0.4170821607112884,0.8976704478263855,0.8976704478263855,0.0,130.9429931640625,177.0,58610.12109375,0.0,2116.452392578125,1.0,279.4563903808594,283.2332458496094,297.5198669433594,300.3045654296875,293.1499938964844,293.1499938964844,279.75,37182.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7073068618774414,3.707331657409668,9.1708659510914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.115234375,0.0,1606.852783203125,1895.4371337890625,0.0,4300.0,0.9187089800834656,1.0,0.0,3.0,1.0,0.0
17835000,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9754912853240968,0.5056028962135315,0.4564075171947479,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8980348110198975,0.4030400514602661,0.3827754557132721,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8904331922531128,0.3925397992134094,0.2758044302463531,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8523268699645996,0.3441350758075714,0.3277423977851867,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7408237457275391,0.2225755006074905,1.0124670267105105,284.904296875,284.95001220703125,298.8515319824219,294.2435302734375,297.8781433105469,297.3124084472656,284.906005859375,1.0,0.5505603551864624,0.4959417581558227,0.4959417581558227,1.0,1.0,-2.9485316276550293,1.0815438032150269,1.8669878244400024,0.4170821607112884,0.8976704478263855,0.8976704478263855,0.0,130.9429931640625,177.0,58610.12109375,0.0,2116.452392578125,1.0,279.4563903808594,283.2332458496094,297.5198669433594,300.3045654296875,293.1499938964844,293.1499938964844,279.75,37182.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7073068618774414,3.707331657409668,9.1708659510914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.115234375,0.0,1606.852783203125,1895.4371337890625,0.0,4300.0,0.9187089800834656,1.0,0.0,3.0,1.0,0.0
17835060,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9373728036880492,0.5057145953178406,0.4559800624847412,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8668942451477051,0.4059241414070129,0.3860064744949341,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8584393262863159,0.3934471905231476,0.2767898440361023,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8241578340530396,0.3454487025737762,0.3295283615589142,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7162602543830872,0.2227981239557266,1.0163753032684326,285.02935791015625,284.95001220703125,298.86968994140625,294.2545166015625,297.8754577636719,297.3001708984375,285.0281066894531,1.0,0.5636298656463623,0.4939299523830414,0.4939299523830414,1.0,1.0,-2.959269046783448,1.0822265148162842,1.877042531967163,0.4150489866733551,1.0,1.0,0.0,149.9835662841797,195.0,58058.42578125,0.0,2231.483642578125,1.0,279.74365234375,283.3688049316406,297.4831237792969,300.1829833984375,293.1499938964844,293.1499938964844,279.45001220703125,33009.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.829426765441896,3.8294520378112793,9.784999974726816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.15625,0.0,1718.624755859375,1895.4371337890625,0.0,4300.0,0.9433150291442872,1.0,0.0,3.0,1.0,0.0
