time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835120,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9373728036880492,0.5057145953178406,0.4559800624847412,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8668942451477051,0.4059241414070129,0.3860064744949341,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8584393262863159,0.3934471905231476,0.2767898440361023,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8241578340530396,0.3454487025737762,0.3295283615589142,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7162602543830872,0.2227981239557266,1.0163753032684326,285.02935791015625,284.95001220703125,298.86968994140625,294.2545166015625,297.8754577636719,297.3001708984375,285.0281066894531,1.0,0.5636298656463623,0.4939299523830414,0.4939299523830414,1.0,1.0,-2.959269046783448,1.0822265148162842,1.877042531967163,0.4150489866733551,1.0,1.0,0.0,149.9835662841797,195.0,58058.42578125,0.0,2231.483642578125,1.0,279.74365234375,283.3688049316406,297.4831237792969,300.1829833984375,293.1499938964844,293.1499938964844,279.45001220703125,33009.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.829426765441896,3.8294520378112793,9.784999974726816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9108.15625,0.0,1718.624755859375,1895.4371337890625,0.0,4300.0,0.9433150291442872,1.0,0.0,3.0,1.0,0.0
17835180,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.906127154827118,0.5056909322738647,0.4568927586078644,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8437634110450745,0.4080468416213989,0.3889839947223663,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8346732258796692,0.3935013711452484,0.2775795757770538,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8014425039291382,0.3461020588874817,0.3310993909835815,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6948765516281128,0.2225954532623291,1.019680142402649,284.88946533203125,284.95001220703125,298.8872375488281,294.2667236328125,297.8704833984375,297.2850036621094,284.8915405273437,1.0,0.5764251947402954,0.49191814661026,0.49191814661026,1.0,1.0,-2.9707632064819336,1.083071231842041,1.887692093849182,0.4132731854915619,0.8973076939582825,0.8973076939582825,0.0,168.8801727294922,183.0,59050.703125,0.0,2347.486328125,1.0,279.4570007324219,283.2115173339844,297.5561218261719,300.37451171875,293.1499938964844,293.1499938964844,279.75,38215.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756550312042236,3.756575584411621,9.416113471161224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.90625,0.0,1672.03271484375,1895.4371337890625,0.0,4300.0,0.9305468201637268,1.0,0.0,3.0,1.0,0.0
17835240,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.906127154827118,0.5056909322738647,0.4568927586078644,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8437634110450745,0.4080468416213989,0.3889839947223663,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8346732258796692,0.3935013711452484,0.2775795757770538,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8014425039291382,0.3461020588874817,0.3310993909835815,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.6948765516281128,0.2225954532623291,1.019680142402649,284.88946533203125,284.95001220703125,298.8872375488281,294.2667236328125,297.8704833984375,297.2850036621094,284.8915405273437,1.0,0.5764251947402954,0.49191814661026,0.49191814661026,1.0,1.0,-2.9707632064819336,1.083071231842041,1.887692093849182,0.4132731854915619,0.8973076939582825,0.8973076939582825,0.0,168.8801727294922,183.0,59050.703125,0.0,2347.486328125,1.0,279.4570007324219,283.2115173339844,297.5561218261719,300.37451171875,293.1499938964844,293.1499938964844,279.75,38215.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.756550312042236,3.756575584411621,9.416113471161224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.90625,0.0,1672.03271484375,1895.4371337890625,0.0,4300.0,0.9305468201637268,1.0,0.0,3.0,1.0,0.0
17835300,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9004510045051575,0.5063568353652954,0.4572612643241882,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8395690321922302,0.4093745350837707,0.3901952803134918,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8299522399902344,0.393834114074707,0.2777615189552307,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7966857552528381,0.3466421365737915,0.3316018879413605,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6903074979782104,0.2226166278123855,1.0200352668762207,285.0245056152344,284.95001220703125,298.89581298828125,294.27325439453125,297.87115478515625,297.2825927734375,285.0286865234375,1.0,0.578884482383728,0.4909122586250305,0.4909122586250305,1.0,1.0,-2.9739115238189697,1.082412838935852,1.891498565673828,0.411825031042099,0.9889690279960632,0.9889690279960632,0.0,173.27798461914062,183.0,58216.1328125,0.0,2375.4736328125,1.0,279.70465087890625,283.36163330078125,297.5130920410156,300.17987060546875,293.1499938964844,293.1499938964844,279.75,34234.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.796164751052856,3.796189785003662,9.615754379410646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.2373046875,0.0,1688.2071533203125,1895.4371337890625,0.0,4300.0,0.9385349154472352,1.0,0.0,3.0,1.0,0.0
17835360,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8997009992599487,0.5073442459106445,0.4581108391284942,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8394044637680054,0.4109178483486175,0.3916251957416534,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.829203724861145,0.3944184780120849,0.2781441807746887,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.7960729002952576,0.347381442785263,0.3322786688804626,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.6894343495368958,0.2227963954210281,1.020779728889465,285.0260314941406,284.95001220703125,298.9042358398437,294.28009033203125,297.87420654296875,297.28350830078125,285.0251770019531,1.0,0.5800421237945557,0.4902651906013489,0.4902651906013489,1.0,1.0,-2.978817939758301,1.083122491836548,1.8956955671310425,0.4113256633281708,1.0,1.0,0.0,174.45703125,171.0,58372.97265625,0.0,2390.36474609375,1.0,279.7438049316406,283.3590087890625,297.5142517089844,300.236572265625,293.1499938964844,293.1499938964844,279.45001220703125,33539.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.859973430633545,3.859999179840088,9.941728649209836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.6279296875,0.0,1760.0933837890625,1895.4371337890625,0.0,4300.0,0.95065575838089,1.0,0.0,3.0,1.0,0.0
17835420,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9030299186706544,0.507675051689148,0.4587210416793823,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8434162735939026,0.4131326973438263,0.3938542902469635,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8318744897842407,0.3945977985858917,0.2784027457237243,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7993172407150269,0.3481184542179107,0.3330897092819214,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6916983127593994,0.2226997762918472,1.0205601453781128,284.8878173828125,284.95001220703125,298.9207458496094,294.2944641113281,297.87213134765625,297.2728271484375,284.88983154296875,1.0,0.5791656970977783,0.488971084356308,0.488971084356308,1.0,1.0,-2.983262777328491,1.0824018716812134,1.9008609056472776,0.4095538258552551,0.8982673287391663,0.8982673287391663,0.0,172.45355224609375,159.0,59260.3125,0.0,2388.261474609375,1.0,279.456787109375,283.20489501953125,297.5850524902344,300.4188842773437,293.1499938964844,293.1499938964844,279.75,38520.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7762019634246826,3.7762277126312256,9.514889143247274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.818359375,0.0,1697.6707763671875,1895.4371337890625,0.0,4300.0,0.935182809829712,1.0,0.0,3.0,1.0,0.0
17835480,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9030299186706544,0.507675051689148,0.4587210416793823,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8434162735939026,0.4131326973438263,0.3938542902469635,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8318744897842407,0.3945977985858917,0.2784027457237243,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7993172407150269,0.3481184542179107,0.3330897092819214,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.6916983127593994,0.2226997762918472,1.0205601453781128,284.8878173828125,284.95001220703125,298.9207458496094,294.2944641113281,297.87213134765625,297.2728271484375,284.88983154296875,1.0,0.5791656970977783,0.488971084356308,0.488971084356308,1.0,1.0,-2.983262777328491,1.0824018716812134,1.9008609056472776,0.4095538258552551,0.8982673287391663,0.8982673287391663,0.0,172.45355224609375,159.0,59260.3125,0.0,2388.261474609375,1.0,279.456787109375,283.20489501953125,297.5850524902344,300.4188842773437,293.1499938964844,293.1499938964844,279.75,38520.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7762019634246826,3.7762277126312256,9.514889143247274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.818359375,0.0,1697.6707763671875,1895.4371337890625,0.0,4300.0,0.935182809829712,1.0,0.0,3.0,1.0,0.0
17835540,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9139426350593568,0.5094637274742126,0.4596376121044159,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.853452205657959,0.416165828704834,0.3961599469184875,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8403039574623108,0.3956958651542663,0.2787363231182098,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8085018396377563,0.3495522141456604,0.3339265882968902,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6992748379707336,0.2230870574712753,1.0201700925827026,285.026611328125,284.95001220703125,298.93682861328125,294.3097839355469,297.8775939941406,297.274169921875,285.0259704589844,1.0,0.5756871104240417,0.4876769781112671,0.4876769781112671,1.0,1.0,-2.988065719604492,1.0818287134170532,1.9062371253967283,0.4076241254806518,1.0,1.0,0.0,165.74766540527344,147.0,58517.8046875,0.0,2362.84716796875,1.0,279.74365234375,283.3561706542969,297.54254150390625,300.27508544921875,293.1499938964844,293.1499938964844,279.45001220703125,33786.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872038125991821,3.872063875198364,1.0003973329730798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.8076171875,0.0,1776.9393310546875,1895.4371337890625,0.0,4300.0,0.9535093307495116,1.0,0.0,3.0,1.0,0.0
17835600,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.9139426350593568,0.5094637274742126,0.4596376121044159,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.853452205657959,0.416165828704834,0.3961599469184875,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8403039574623108,0.3956958651542663,0.2787363231182098,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8085018396377563,0.3495522141456604,0.3339265882968902,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.6992748379707336,0.2230870574712753,1.0201700925827026,285.026611328125,284.95001220703125,298.93682861328125,294.3097839355469,297.8775939941406,297.274169921875,285.0259704589844,1.0,0.5756871104240417,0.4876769781112671,0.4876769781112671,1.0,1.0,-2.988065719604492,1.0818287134170532,1.9062371253967283,0.4076241254806518,1.0,1.0,0.0,165.74766540527344,147.0,58517.8046875,0.0,2362.84716796875,1.0,279.74365234375,283.3561706542969,297.54254150390625,300.27508544921875,293.1499938964844,293.1499938964844,279.45001220703125,33786.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.872038125991821,3.872063875198364,1.0003973329730798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.8076171875,0.0,1776.9393310546875,1895.4371337890625,0.0,4300.0,0.9535093307495116,1.0,0.0,3.0,1.0,0.0
17835660,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.929567277431488,0.5098176598548889,0.4600405097007751,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8671284914016724,0.4185086786746979,0.3982552886009216,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8520780205726624,0.3960164189338684,0.278905987739563,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8202705979347229,0.350417286157608,0.3346026837825775,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7097653150558472,0.2231596410274505,1.0194885730743408,284.8898620605469,284.95001220703125,298.9525451660156,294.3259582519531,297.8764953613281,297.265625,284.8919372558594,1.0,0.5707911252975464,0.4864178597927093,0.4864178597927093,1.0,1.0,-2.9912750720977783,1.0806323289871216,1.9106426239013672,0.4056518077850342,0.9012858271598816,0.9012858271598816,0.0,157.01951599121094,135.0,59409.62109375,0.0,2324.1396484375,1.0,279.45660400390625,283.2037048339844,297.6134338378906,300.4563903808594,293.1499938964844,293.1499938964844,279.1499938964844,38535.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786844730377197,3.78687047958374,9.56859707912372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.826171875,0.0,1710.495361328125,1895.4371337890625,0.0,4300.0,0.9376779794692992,1.0,0.0,3.0,1.0,0.0
17835720,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.929567277431488,0.5098176598548889,0.4600405097007751,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8671284914016724,0.4185086786746979,0.3982552886009216,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8520780205726624,0.3960164189338684,0.278905987739563,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8202705979347229,0.350417286157608,0.3346026837825775,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.7097653150558472,0.2231596410274505,1.0194885730743408,284.8898620605469,284.95001220703125,298.9525451660156,294.3259582519531,297.8764953613281,297.265625,284.8919372558594,1.0,0.5707911252975464,0.4864178597927093,0.4864178597927093,1.0,1.0,-2.9912750720977783,1.0806323289871216,1.9106426239013672,0.4056518077850342,0.9012858271598816,0.9012858271598816,0.0,157.01951599121094,135.0,59409.62109375,0.0,2324.1396484375,1.0,279.45660400390625,283.2037048339844,297.6134338378906,300.4563903808594,293.1499938964844,293.1499938964844,279.1499938964844,38535.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786844730377197,3.78687047958374,9.56859707912372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.826171875,0.0,1710.495361328125,1895.4371337890625,0.0,4300.0,0.9376779794692992,1.0,0.0,3.0,1.0,0.0
17835780,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9479518532752992,0.5099986791610718,0.4597276151180267,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8836941719055176,0.4207430779933929,0.3998968303203583,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8665117621421814,0.3962051570415497,0.27869313955307,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.83381187915802,0.3511556684970855,0.3348569273948669,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7213797569274902,0.2231344729661941,1.017377495765686,284.885009765625,284.95001220703125,298.9678955078125,294.34283447265625,297.8751525878906,297.2569885253906,284.8865051269531,1.0,0.5647614002227783,0.4851587116718292,0.4851587116718292,1.0,1.0,-2.9903829097747803,1.0777652263641355,1.912617564201355,0.4028154015541076,0.8310109376907349,0.8310109376907349,0.0,147.26097106933594,123.0,59440.84765625,0.0,2272.77392578125,1.0,279.1582946777344,283.180419921875,297.6420288085937,300.5,293.1499938964844,293.1499938964844,279.45001220703125,41161.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5307209491729736,3.530744791030884,8.318022537423531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.5556640625,0.0,1441.8258056640625,1895.4371337890625,0.0,4300.0,0.8836529850959778,1.0,0.0,3.0,1.0,0.0
17835840,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9479518532752992,0.5099986791610718,0.4597276151180267,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8836941719055176,0.4207430779933929,0.3998968303203583,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8665117621421814,0.3962051570415497,0.27869313955307,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.83381187915802,0.3511556684970855,0.3348569273948669,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7213797569274902,0.2231344729661941,1.017377495765686,284.885009765625,284.95001220703125,298.9678955078125,294.34283447265625,297.8751525878906,297.2569885253906,284.8865051269531,1.0,0.5647614002227783,0.4851587116718292,0.4851587116718292,1.0,1.0,-2.9903829097747803,1.0777652263641355,1.912617564201355,0.4028154015541076,0.8310109376907349,0.8310109376907349,0.0,147.26097106933594,123.0,59440.84765625,0.0,2272.77392578125,1.0,279.1582946777344,283.180419921875,297.6420288085937,300.5,293.1499938964844,293.1499938964844,279.45001220703125,41161.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5307209491729736,3.530744791030884,8.318022537423531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.5556640625,0.0,1441.8258056640625,1895.4371337890625,0.0,4300.0,0.8836529850959778,1.0,0.0,3.0,1.0,0.0
17835900,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9594391584396362,0.5108830332756042,0.4599914252758026,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8944875001907349,0.4223385155200958,0.4009744226932525,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8762205839157104,0.3968365788459778,0.278801828622818,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8426957130432129,0.3519358336925506,0.33519446849823,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.7286500334739685,0.2234060913324356,1.016958713531494,285.0119323730469,284.95001220703125,298.9754943847656,294.3515319824219,297.8785095214844,297.25897216796875,285.01416015625,1.0,0.5616052150726318,0.4845291376113891,0.4845291376113891,1.0,1.0,-2.9920217990875244,1.0771814584732056,1.9148404598236084,0.4016970098018646,0.91465961933136,0.91465961933136,0.0,141.68165588378906,123.0,58697.953125,0.0,2247.23388671875,1.0,279.398681640625,283.32012939453125,297.5927734375,300.2955017089844,293.1499938964844,293.1499938964844,279.45001220703125,35011.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572205066680908,3.572228193283081,8.514635396750236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.595703125,0.0,1441.0919189453125,1895.4371337890625,0.0,4300.0,0.8894013166427612,1.0,0.0,3.0,1.0,0.0
17835960,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9723050594329834,0.5118690133094788,0.4606678783893585,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9075098037719728,0.4240392744541168,0.4023226499557495,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8880987167358398,0.3975984156131744,0.2791411578655243,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.8535804152488708,0.3528304696083069,0.3357755839824676,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7374033331871033,0.2237789034843444,1.0173615217208862,285.0017395019531,284.95001220703125,298.9830017089844,294.3603820800781,297.8827819824219,297.2622985839844,285.000732421875,1.0,0.5585057139396667,0.483953595161438,0.483953595161438,1.0,1.0,-2.996044635772705,1.0776559114456177,1.9183886051177976,0.4011661112308502,0.927441954612732,0.927441954612732,0.0,135.69557189941406,111.0,58874.15234375,0.0,2223.79541015625,1.0,279.4420471191406,283.30926513671875,297.59246826171875,300.3481140136719,293.1499938964844,293.1499938964844,279.1499938964844,33769.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639461755752564,3.639485359191896,8.838277381073567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.2939453125,0.0,1504.835205078125,1895.4371337890625,0.0,4300.0,0.9012013673782348,1.0,0.0,3.0,1.0,0.0
17836020,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9933769702911376,0.5121545195579529,0.4609202444553375,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9354061484336852,0.426378846168518,0.4043206572532654,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9116593599319458,0.3981370031833648,0.279384046792984,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8754392862319946,0.3538280427455902,0.3364790678024292,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7548784017562866,0.2240607142448425,1.0171984434127808,284.90936279296875,284.95001220703125,298.9967041015625,294.3769836425781,297.8837585449219,297.2579650878906,284.9120788574219,1.0,0.5525793433189392,0.482894629240036,0.482894629240036,1.0,1.0,-2.999699115753174,1.0769774913787842,1.9227215051651,0.3998293578624725,0.846833348274231,0.846833348274231,0.0,125.2283706665039,111.0,59486.3671875,0.0,2176.712646484375,1.0,279.1604919433594,283.2027893066406,297.6590270996094,300.5143127441406,293.1499938964844,293.1499938964844,279.1499938964844,39102.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.515498161315918,3.51552152633667,8.246450420301699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.7890625,0.0,1410.971923828125,1895.4371337890625,0.0,4300.0,0.8782735466957092,1.0,0.0,3.0,1.0,0.0
17836080,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9950677156448364,0.5121904611587524,0.4608941674232483,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9379898309707642,0.426587700843811,0.4044675827026367,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.9139895439147948,0.3981895446777344,0.2793830931186676,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8774891495704651,0.3539181351661682,0.3365172743797302,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.756526529788971,0.2240861058235168,1.0171124935150146,284.9139404296875,284.95001220703125,298.9978942871094,294.3784484863281,297.8839111328125,297.2576904296875,284.91552734375,1.0,0.5520439147949219,0.482802540063858,0.482802540063858,1.0,1.0,-2.9997854232788086,1.076824188232422,1.9229611158370967,0.3996704816818237,0.8478261232376099,0.8478261232376099,0.0,124.33541870117188,99.0,59493.51953125,0.0,2172.296142578125,1.0,279.15789794921875,283.2055053710937,297.65869140625,300.5089111328125,293.1499938964844,293.1499938964844,279.45001220703125,38751.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.512250661849976,3.5122740268707275,8.231222068388888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.6875,0.0,1405.0572509765625,1895.4371337890625,0.0,4300.0,0.8772989511489868,1.0,0.0,3.0,1.0,0.0
17836140,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.5180518627166748,0.4057784974575043,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9874276518821716,0.4295305907726288,0.4065095782279968,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9661259651184082,0.3989084959030151,0.2795473933219909,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9255748391151428,0.3550645709037781,0.3371033370494842,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7949391007423401,0.2247897982597351,1.0160127878189087,284.9923095703125,284.95001220703125,299.0126037597656,294.3969421386719,297.8984069824219,297.2722473144531,285.012451171875,1.0,0.5457313060760498,0.4816514849662781,0.4816514849662781,1.0,1.0,-3.0301575660705566,1.086493730545044,1.9436638355255127,0.4053151309490204,0.9236858487129213,0.9236858487129213,0.0,108.87588500976562,119.0,59118.2109375,0.0,2079.1806640625,1.0,279.4414978027344,283.31640625,297.619873046875,300.3644714355469,293.1499938964844,293.1499938964844,279.1499938964844,34180.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624016761779785,3.624040126800537,8.763421419644146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.955078125,0.0,1490.9334716796875,1895.4371337890625,0.0,4300.0,0.8975626230239868,1.0,0.0,3.0,1.0,0.0
17836200,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.5180518627166748,0.4057784974575043,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9874276518821716,0.4295305907726288,0.4065095782279968,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9661259651184082,0.3989084959030151,0.2795473933219909,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9255748391151428,0.3550645709037781,0.3371033370494842,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7949391007423401,0.2247897982597351,1.0160127878189087,284.9923095703125,284.95001220703125,299.0126037597656,294.3969421386719,297.8984069824219,297.2722473144531,285.012451171875,1.0,0.5457313060760498,0.4816514849662781,0.4816514849662781,1.0,1.0,-3.0301575660705566,1.086493730545044,1.9436638355255127,0.4053151309490204,0.9236858487129213,0.9236858487129213,0.0,108.87588500976562,119.0,59118.2109375,0.0,2079.1806640625,1.0,279.4414978027344,283.31640625,297.619873046875,300.3644714355469,293.1499938964844,293.1499938964844,279.1499938964844,34180.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624016761779785,3.624040126800537,8.763421419644146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.955078125,0.0,1490.9334716796875,1895.4371337890625,0.0,4300.0,0.8975626230239868,1.0,0.0,3.0,1.0,0.0
17836260,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.5222330689430237,0.4410953819751739,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9643219709396362,0.4319111406803131,0.4091512560844421,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9378805756568908,0.3994726240634918,0.2800186574459076,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8986099362373352,0.3561078906059265,0.3382374048233032,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.773377537727356,0.2248202413320541,1.019006371498108,284.90972900390625,284.95001220703125,299.0272216796875,294.4158020019531,297.9056396484375,297.2802429199219,284.9115905761719,1.0,0.545866847038269,0.4803238213062286,0.4803238213062286,1.0,1.0,-2.9867045879364014,1.066486358642578,1.9202182292938232,0.3923836648464203,0.8422787189483643,0.8422787189483643,0.0,115.8964385986328,137.0,59074.21875,0.0,2106.510986328125,1.0,279.1585998535156,283.20367431640625,297.6787109375,300.503662109375,293.1499938964844,293.1499938964844,279.45001220703125,38861.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.489307880401612,3.489331007003784,8.12403754935076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.8857421875,0.0,1382.09765625,1895.4371337890625,0.0,4300.0,0.872374951839447,1.0,0.0,3.0,1.0,0.0
17836320,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.5222330689430237,0.4410953819751739,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9643219709396362,0.4319111406803131,0.4091512560844421,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9378805756568908,0.3994726240634918,0.2800186574459076,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8986099362373352,0.3561078906059265,0.3382374048233032,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.773377537727356,0.2248202413320541,1.019006371498108,284.90972900390625,284.95001220703125,299.0272216796875,294.4158020019531,297.9056396484375,297.2802429199219,284.9115905761719,1.0,0.545866847038269,0.4803238213062286,0.4803238213062286,1.0,1.0,-2.9867045879364014,1.066486358642578,1.9202182292938232,0.3923836648464203,0.8422787189483643,0.8422787189483643,0.0,115.8964385986328,137.0,59074.21875,0.0,2106.510986328125,1.0,279.1585998535156,283.20367431640625,297.6787109375,300.503662109375,293.1499938964844,293.1499938964844,279.45001220703125,38861.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.489307880401612,3.489331007003784,8.12403754935076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.8857421875,0.0,1382.09765625,1895.4371337890625,0.0,4300.0,0.872374951839447,1.0,0.0,3.0,1.0,0.0
17836380,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5231895446777344,0.4575241804122925,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9544928669929504,0.4351092875003814,0.4121524095535278,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9258759021759032,0.4008464217185974,0.2809685170650482,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8888527750968933,0.3577890694141388,0.3398551046848297,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7646868228912354,0.2254093289375305,1.0219374895095823,285.0220947265625,284.95001220703125,299.041748046875,294.43487548828125,297.9093933105469,297.279296875,285.0218811035156,1.0,0.5536118745803833,0.4789961278438568,0.4789961278438568,1.0,1.0,-3.016650676727295,1.0758256912231443,1.94082510471344,0.3950220048427582,0.9494755864143372,0.9494755864143372,0.0,121.45037078857422,155.0,59067.8203125,0.0,2187.225341796875,1.0,279.4413146972656,283.3209228515625,297.6461486816406,300.400634765625,293.1499938964844,293.1499938964844,279.1499938964844,32564.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639462471008301,3.6394858360290527,8.83828022324451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.9072265625,0.0,1495.8453369140625,1895.4371337890625,0.0,4300.0,0.9005751013755798,1.0,0.0,3.0,1.0,0.0
17836440,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9990000128746032,0.5231895446777344,0.4575241804122925,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.9544928669929504,0.4351092875003814,0.4121524095535278,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9258759021759032,0.4008464217185974,0.2809685170650482,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8888527750968933,0.3577890694141388,0.3398551046848297,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7646868228912354,0.2254093289375305,1.0219374895095823,285.0220947265625,284.95001220703125,299.041748046875,294.43487548828125,297.9093933105469,297.279296875,285.0218811035156,1.0,0.5536118745803833,0.4789961278438568,0.4789961278438568,1.0,1.0,-3.016650676727295,1.0758256912231443,1.94082510471344,0.3950220048427582,0.9494755864143372,0.9494755864143372,0.0,121.45037078857422,155.0,59067.8203125,0.0,2187.225341796875,1.0,279.4413146972656,283.3209228515625,297.6461486816406,300.400634765625,293.1499938964844,293.1499938964844,279.1499938964844,32564.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639462471008301,3.6394858360290527,8.83828022324451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.9072265625,0.0,1495.8453369140625,1895.4371337890625,0.0,4300.0,0.9005751013755798,1.0,0.0,3.0,1.0,0.0
17836500,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.5212703943252563,0.469490110874176,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9458099603652954,0.4363782405853271,0.4136890470981598,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9163206219673156,0.4011595845222473,0.2814579904079437,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8809654116630554,0.3583438098430633,0.3406941294670105,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7579544186592102,0.2255372256040573,1.023723006248474,284.8988342285156,284.95001220703125,299.04901123046875,294.4444580078125,297.9041748046875,297.26763916015625,284.8958740234375,1.0,0.55910325050354,0.4783322811126709,0.4783322811126709,1.0,1.0,-3.0367472171783447,1.082507848739624,1.9542392492294312,0.3974091112613678,0.8720186948776245,0.8720186948776245,0.0,125.90381622314452,155.0,60376.4140625,0.0,2245.89453125,1.0,279.1976013183594,283.1746520996094,297.7101135253906,300.64520263671875,293.1499938964844,293.1499938964844,279.1499938964844,36201.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6347622871398926,3.634786367416382,8.815467253953102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.478515625,0.0,1517.7864990234375,1895.4371337890625,0.0,4300.0,0.9000561237335205,1.0,0.0,3.0,1.0,0.0
17836560,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9839163422584534,0.5189054608345032,0.4682053923606872,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9263944029808044,0.4374091923236847,0.4150324463844299,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8980284929275513,0.4012041389942169,0.281773567199707,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8647538423538208,0.3586662113666534,0.3413789868354797,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.7445270419120789,0.2254898250102996,1.0252630710601809,284.9164428710937,284.95001220703125,299.0563049316406,294.4540710449219,297.8982238769531,297.25537109375,284.9177551269531,1.0,0.5643448233604431,0.4777222871780395,0.4777222871780395,1.0,1.0,-3.039825201034546,1.0824121236801147,1.9574130773544312,0.3971685171127319,0.868526041507721,0.868526041507721,0.0,134.00830078125,173.0,60372.57421875,0.0,2293.48876953125,1.0,279.1578063964844,283.19219970703125,297.73077392578125,300.6271667480469,293.1499938964844,293.1499938964844,279.45001220703125,37558.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575993776321411,3.576017379760742,8.532706488040276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.791015625,0.0,1463.8057861328125,1895.4371337890625,0.0,4300.0,0.8901249170303345,1.0,0.0,3.0,1.0,0.0
17836620,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9521644115447998,0.5178231596946716,0.4669533371925354,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8961971402168274,0.4402118325233459,0.4181135296821594,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8696354031562805,0.4020946323871612,0.2827112376689911,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8391897678375244,0.359902560710907,0.3430237770080566,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7231467962265015,0.2257669121026992,1.0290316343307495,285.0186767578125,284.95001220703125,299.0708923339844,294.4732971191406,297.8996887207031,297.25146484375,285.0174255371094,1.0,0.5754086375236511,0.4765022397041321,0.4765022397041321,1.0,1.0,-3.0496127605438232,1.083762526512146,1.9658503532409668,0.3964408338069916,0.9705802202224731,0.9705802202224731,0.0,150.2817840576172,191.0,60069.05859375,0.0,2395.971435546875,1.0,279.4419860839844,283.30615234375,297.7060546875,300.52960205078125,293.1499938964844,293.1499938964844,279.1499938964844,32655.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717087030410767,3.717111110687256,9.2193170075916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.025390625,0.0,1583.6087646484375,1895.4371337890625,0.0,4300.0,0.9180150628089904,1.0,0.0,3.0,1.0,0.0
17836680,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9521644115447998,0.5178231596946716,0.4669533371925354,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8961971402168274,0.4402118325233459,0.4181135296821594,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8696354031562805,0.4020946323871612,0.2827112376689911,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8391897678375244,0.359902560710907,0.3430237770080566,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7231467962265015,0.2257669121026992,1.0290316343307495,285.0186767578125,284.95001220703125,299.0708923339844,294.4732971191406,297.8996887207031,297.25146484375,285.0174255371094,1.0,0.5754086375236511,0.4765022397041321,0.4765022397041321,1.0,1.0,-3.0496127605438232,1.083762526512146,1.9658503532409668,0.3964408338069916,0.9705802202224731,0.9705802202224731,0.0,150.2817840576172,191.0,60069.05859375,0.0,2395.971435546875,1.0,279.4419860839844,283.30615234375,297.7060546875,300.52960205078125,293.1499938964844,293.1499938964844,279.1499938964844,32655.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717087030410767,3.717111110687256,9.2193170075916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.025390625,0.0,1583.6087646484375,1895.4371337890625,0.0,4300.0,0.9180150628089904,1.0,0.0,3.0,1.0,0.0
17836740,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9205443859100342,0.516435444355011,0.4665634632110595,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8718057870864868,0.4421493113040924,0.4208522439002991,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8457403779029846,0.4020551145076751,0.2833795249462127,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8176085948944092,0.3604018688201904,0.344384104013443,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7030757665634155,0.2255408614873886,1.031965970993042,284.9018249511719,284.95001220703125,299.0855712890625,294.4924621582031,297.8976745605469,297.2422790527344,284.9039611816406,1.0,0.5868241786956787,0.475282222032547,0.475282222032547,1.0,1.0,-3.058411121368408,1.0846697092056274,1.9737415313720703,0.395723432302475,0.8723843693733215,0.8723843693733215,0.0,167.76370239257812,194.0,60964.5234375,0.0,2503.499755859375,1.0,279.1570739746094,283.1723937988281,297.7829284667969,300.723388671875,293.1499938964844,293.1499938964844,279.45001220703125,38285.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626979351043701,3.6270034313201904,8.777754487709899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.326171875,0.0,1524.7008056640625,1895.4371337890625,0.0,4300.0,0.9020941257476808,1.0,0.0,3.0,1.0,0.0
17836800,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9205443859100342,0.516435444355011,0.4665634632110595,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8718057870864868,0.4421493113040924,0.4208522439002991,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8457403779029846,0.4020551145076751,0.2833795249462127,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8176085948944092,0.3604018688201904,0.344384104013443,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7030757665634155,0.2255408614873886,1.031965970993042,284.9018249511719,284.95001220703125,299.0855712890625,294.4924621582031,297.8976745605469,297.2422790527344,284.9039611816406,1.0,0.5868241786956787,0.475282222032547,0.475282222032547,1.0,1.0,-3.058411121368408,1.0846697092056274,1.9737415313720703,0.395723432302475,0.8723843693733215,0.8723843693733215,0.0,167.76370239257812,194.0,60964.5234375,0.0,2503.499755859375,1.0,279.1570739746094,283.1723937988281,297.7829284667969,300.723388671875,293.1499938964844,293.1499938964844,279.45001220703125,38285.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.626979351043701,3.6270034313201904,8.777754487709899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.326171875,0.0,1524.7008056640625,1895.4371337890625,0.0,4300.0,0.9020941257476808,1.0,0.0,3.0,1.0,0.0
17836860,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9044308066368104,0.5167440176010132,0.4668184816837311,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8598421216011047,0.4448263347148895,0.4235574305057525,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8336861729621887,0.4028213024139404,0.2840344905853271,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8058921098709106,0.3614901900291443,0.3456344306468963,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.691677451133728,0.2256572097539901,1.033869981765747,285.01416015625,284.95001220703125,299.1004333496094,294.511474609375,297.9014892578125,297.2423095703125,285.0124816894531,1.0,0.5939520597457886,0.4739454984664917,0.4739454984664917,1.0,1.0,-3.066545009613037,1.085062026977539,1.981482982635498,0.3944507241249084,0.9755754470825196,0.9755754470825196,0.0,178.81761169433594,197.0,60492.2265625,0.0,2576.740966796875,1.0,279.443115234375,283.295166015625,297.7501525878906,300.6048889160156,293.1499938964844,293.1499938964844,279.1499938964844,32994.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7554733753204346,3.755497932434082,9.410716188540392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.6572265625,0.0,1630.5704345703125,1895.4371337890625,0.0,4300.0,0.926679790019989,1.0,0.0,3.0,1.0,0.0
17836920,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9044308066368104,0.5167440176010132,0.4668184816837311,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8598421216011047,0.4448263347148895,0.4235574305057525,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8336861729621887,0.4028213024139404,0.2840344905853271,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8058921098709106,0.3614901900291443,0.3456344306468963,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.691677451133728,0.2256572097539901,1.033869981765747,285.01416015625,284.95001220703125,299.1004333496094,294.511474609375,297.9014892578125,297.2423095703125,285.0124816894531,1.0,0.5939520597457886,0.4739454984664917,0.4739454984664917,1.0,1.0,-3.066545009613037,1.085062026977539,1.981482982635498,0.3944507241249084,0.9755754470825196,0.9755754470825196,0.0,178.81761169433594,197.0,60492.2265625,0.0,2576.740966796875,1.0,279.443115234375,283.295166015625,297.7501525878906,300.6048889160156,293.1499938964844,293.1499938964844,279.1499938964844,32994.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7554733753204346,3.755497932434082,9.410716188540392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.6572265625,0.0,1630.5704345703125,1895.4371337890625,0.0,4300.0,0.926679790019989,1.0,0.0,3.0,1.0,0.0
