time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836980,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8945470452308655,0.5157198309898376,0.4665590226650238,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8525906801223755,0.4467192590236664,0.4258696734905243,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8259280323982239,0.4027607440948486,0.2844018340110779,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7980102896690369,0.3619389235973358,0.3465576767921448,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6841862201690674,0.2253812700510025,1.0347020626068115,284.8976745605469,284.95001220703125,299.115478515625,294.5302124023437,297.9004821777344,297.2349853515625,284.8998718261719,1.0,0.5989602208137512,0.472608745098114,0.472608745098114,1.0,1.0,-3.071574211120605,1.0841721296310425,1.987402081489563,0.3927173316478729,0.8744905591011047,0.8744905591011047,0.0,186.6337738037109,200.0,61272.82421875,0.0,2627.35546875,1.0,279.1568603515625,283.16326904296875,297.8230285644531,300.7861328125,293.1499938964844,293.1499938964844,279.45001220703125,38587.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653172016143799,3.6531965732574463,8.904991659619554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.3486328125,0.0,1556.079345703125,1895.4371337890625,0.0,4300.0,0.9081361889839172,1.0,0.0,3.0,1.0,0.0
17837040,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8945470452308655,0.5157198309898376,0.4665590226650238,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8525906801223755,0.4467192590236664,0.4258696734905243,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8259280323982239,0.4027607440948486,0.2844018340110779,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7980102896690369,0.3619389235973358,0.3465576767921448,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6841862201690674,0.2253812700510025,1.0347020626068115,284.8976745605469,284.95001220703125,299.115478515625,294.5302124023437,297.9004821777344,297.2349853515625,284.8998718261719,1.0,0.5989602208137512,0.472608745098114,0.472608745098114,1.0,1.0,-3.071574211120605,1.0841721296310425,1.987402081489563,0.3927173316478729,0.8744905591011047,0.8744905591011047,0.0,186.6337738037109,200.0,61272.82421875,0.0,2627.35546875,1.0,279.1568603515625,283.16326904296875,297.8230285644531,300.7861328125,293.1499938964844,293.1499938964844,279.45001220703125,38587.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653172016143799,3.6531965732574463,8.904991659619554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.3486328125,0.0,1556.079345703125,1895.4371337890625,0.0,4300.0,0.9081361889839172,1.0,0.0,3.0,1.0,0.0
17837100,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8908470869064331,0.5158036351203918,0.4663926064968109,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8500744700431824,0.4479883015155792,0.4269651472568512,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8230435848236084,0.4030723869800567,0.284535676240921,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7951157689094543,0.3624168336391449,0.3469489812850952,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.6813573241233826,0.2253940999507904,1.0347777605056765,285.0224609375,284.95001220703125,299.12310791015625,294.5394287109375,297.9021911621094,297.23468017578125,285.0254211425781,1.0,0.600908100605011,0.4719403982162475,0.4719403982162475,1.0,1.0,-3.073407888412476,1.083461046218872,1.9899468421936035,0.3915906846523285,0.9607603549957277,0.9607603549957277,0.0,189.6703948974609,200.0,60508.52734375,0.0,2646.83935546875,1.0,279.4022521972656,283.3019714355469,297.7832946777344,300.5956420898437,293.1499938964844,293.1499938964844,279.45001220703125,34083.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701789617538452,3.701813936233521,9.14359020498523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.4638671875,0.0,1577.0108642578125,1895.4371337890625,0.0,4300.0,0.9172963500022888,1.0,0.0,3.0,1.0,0.0
17837160,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8885324001312256,0.5161156058311462,0.4667235016822815,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8486990928649902,0.4494173526763916,0.4283605515956878,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8212541341781616,0.403564989566803,0.2849122583866119,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7933558225631714,0.3630422353744507,0.3475886881351471,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6795455813407898,0.2255253195762634,1.035610318183899,285.0138854980469,284.95001220703125,299.1307983398437,294.5485534667969,297.9052124023437,297.2362976074219,285.0123596191406,1.0,0.6027557849884033,0.4713115096092224,0.4713115096092224,1.0,1.0,-3.0777037143707275,1.0838006734848022,1.9939030408859253,0.3909853100776672,0.9788485765457152,0.9788485765457152,0.0,191.98524475097656,188.0,60723.33984375,0.0,2667.354248046875,1.0,279.443115234375,283.2908630371094,297.787109375,300.65802001953125,293.1499938964844,293.1499938964844,279.1499938964844,33168.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7738149166107178,3.773839712142944,9.50286334955308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9526.6376953125,0.0,1653.4302978515625,1895.4371337890625,0.0,4300.0,0.931041181087494,1.0,0.0,3.0,1.0,0.0
17837220,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8903899788856506,0.5150835514068604,0.4661148488521576,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8519762754440308,0.4513308703899383,0.4303177893161773,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8232579231262207,0.4035443961620331,0.2850301265716553,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7958192825317383,0.3635147511959076,0.3481574356555938,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6811603903770447,0.2253013700246811,1.034868240356445,284.8957214355469,284.95001220703125,299.1464538574219,294.5664367675781,297.9051513671875,297.23028564453125,284.8978881835937,1.0,0.6014919877052307,0.4700537919998169,0.4700537919998169,1.0,1.0,-3.079270839691162,1.0816725492477417,1.9975982904434204,0.3887145221233368,0.8759801387786865,0.8759801387786865,0.0,190.14854431152344,176.0,61447.05859375,0.0,2660.76904296875,1.0,279.15673828125,283.157958984375,297.8575134277344,300.833740234375,293.1499938964844,293.1499938964844,279.45001220703125,38721.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6682322025299072,3.668256759643554,8.978564665085287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.4619140625,0.0,1574.0137939453125,1895.4371337890625,0.0,4300.0,0.9115689396858216,1.0,0.0,3.0,1.0,0.0
17837280,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8903899788856506,0.5150835514068604,0.4661148488521576,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8519762754440308,0.4513308703899383,0.4303177893161773,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8232579231262207,0.4035443961620331,0.2850301265716553,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7958192825317383,0.3635147511959076,0.3481574356555938,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6811603903770447,0.2253013700246811,1.034868240356445,284.8957214355469,284.95001220703125,299.1464538574219,294.5664367675781,297.9051513671875,297.23028564453125,284.8978881835937,1.0,0.6014919877052307,0.4700537919998169,0.4700537919998169,1.0,1.0,-3.079270839691162,1.0816725492477417,1.9975982904434204,0.3887145221233368,0.8759801387786865,0.8759801387786865,0.0,190.14854431152344,176.0,61447.05859375,0.0,2660.76904296875,1.0,279.15673828125,283.157958984375,297.8575134277344,300.833740234375,293.1499938964844,293.1499938964844,279.45001220703125,38721.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6682322025299072,3.668256759643554,8.978564665085287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.4619140625,0.0,1574.0137939453125,1895.4371337890625,0.0,4300.0,0.9115689396858216,1.0,0.0,3.0,1.0,0.0
17837340,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8986991047859192,0.5154791474342346,0.4658324420452118,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.861061692237854,0.4540898203849792,0.4323857426643371,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8305525183677673,0.4044232368469238,0.2852389812469482,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8038809895515442,0.3646799921989441,0.3487665355205536,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6876755356788635,0.2255427092313766,1.0339189767837524,285.01141357421875,284.95001220703125,299.1624755859375,294.583740234375,297.9108581542969,297.23291015625,285.01031494140625,1.0,0.597734272480011,0.468796044588089,0.468796044588089,1.0,1.0,-3.081251859664917,1.0797184705734253,2.001533269882202,0.3862335979938507,0.9787874817848206,0.9787874817848206,0.0,183.32730102539065,164.0,60810.6328125,0.0,2628.797119140625,1.0,279.4425964355469,283.2868957519531,297.81964111328125,300.6982116699219,293.1499938964844,293.1499938964844,279.1499938964844,33372.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7821006774902335,3.782125473022461,9.54463757807389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.3369140625,0.0,1664.795654296875,1895.4371337890625,0.0,4300.0,0.9332218170166016,1.0,0.0,3.0,1.0,0.0
17837400,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8986991047859192,0.5154791474342346,0.4658324420452118,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.861061692237854,0.4540898203849792,0.4323857426643371,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8305525183677673,0.4044232368469238,0.2852389812469482,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8038809895515442,0.3646799921989441,0.3487665355205536,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6876755356788635,0.2255427092313766,1.0339189767837524,285.01141357421875,284.95001220703125,299.1624755859375,294.583740234375,297.9108581542969,297.23291015625,285.01031494140625,1.0,0.597734272480011,0.468796044588089,0.468796044588089,1.0,1.0,-3.081251859664917,1.0797184705734253,2.001533269882202,0.3862335979938507,0.9787874817848206,0.9787874817848206,0.0,183.32730102539065,164.0,60810.6328125,0.0,2628.797119140625,1.0,279.4425964355469,283.2868957519531,297.81964111328125,300.6982116699219,293.1499938964844,293.1499938964844,279.1499938964844,33372.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7821006774902335,3.782125473022461,9.54463757807389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.3369140625,0.0,1664.795654296875,1895.4371337890625,0.0,4300.0,0.9332218170166016,1.0,0.0,3.0,1.0,0.0
17837460,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9100472927093506,0.5144646763801575,0.4649730324745178,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8730738759040833,0.456080287694931,0.4341394603252411,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8403144478797913,0.4044979810714721,0.285218745470047,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8142195343971252,0.3652372658252716,0.3491389155387878,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.696552038192749,0.2254480868577957,1.0324459075927734,284.8948974609375,284.95001220703125,299.17889404296875,294.6003723144531,297.9120483398437,297.2283935546875,284.8970947265625,1.0,0.592564582824707,0.4676109850406647,0.4676109850406647,1.0,1.0,-3.0809881687164307,1.0770026445388794,2.003985643386841,0.3836634159088135,0.8758319616317749,0.8758319616317749,0.0,174.57008361816406,152.0,61490.76171875,0.0,2582.2646484375,1.0,279.1567077636719,283.15576171875,297.8866577148437,300.8670654296875,293.1499938964844,293.1499938964844,279.45001220703125,38838.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672769784927368,3.6727945804595934,9.00079157872824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.5732421875,0.0,1580.019775390625,1895.4371337890625,0.0,4300.0,0.9126824736595154,1.0,0.0,3.0,1.0,0.0
17837520,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9100472927093506,0.5144646763801575,0.4649730324745178,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8730738759040833,0.456080287694931,0.4341394603252411,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8403144478797913,0.4044979810714721,0.285218745470047,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8142195343971252,0.3652372658252716,0.3491389155387878,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.696552038192749,0.2254480868577957,1.0324459075927734,284.8948974609375,284.95001220703125,299.17889404296875,294.6003723144531,297.9120483398437,297.2283935546875,284.8970947265625,1.0,0.592564582824707,0.4676109850406647,0.4676109850406647,1.0,1.0,-3.0809881687164307,1.0770026445388794,2.003985643386841,0.3836634159088135,0.8758319616317749,0.8758319616317749,0.0,174.57008361816406,152.0,61490.76171875,0.0,2582.2646484375,1.0,279.1567077636719,283.15576171875,297.8866577148437,300.8670654296875,293.1499938964844,293.1499938964844,279.45001220703125,38838.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.672769784927368,3.6727945804595934,9.00079157872824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.5732421875,0.0,1580.019775390625,1895.4371337890625,0.0,4300.0,0.9126824736595154,1.0,0.0,3.0,1.0,0.0
17837580,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9271324276924132,0.5148565173149109,0.4645481407642364,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8892756700515747,0.458912193775177,0.4361277520656585,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8538627624511719,0.4054572582244873,0.2853758633136749,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8273462653160095,0.3664775490760803,0.349672794342041,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7085529565811157,0.2258054912090301,1.0313351154327393,285.0117492675781,284.95001220703125,299.1958312988281,294.6162109375,297.9187316894531,297.2320251464844,285.0101318359375,1.0,0.5866066813468933,0.4664259254932403,0.4664259254932403,1.0,1.0,-3.0823543071746826,1.0749430656433103,2.007411241531372,0.381156325340271,0.9793107509613036,0.9793107509613036,0.0,164.02296447753906,140.0,60841.38671875,0.0,2529.45361328125,1.0,279.4433898925781,283.2853698730469,297.8464050292969,300.72833251953125,293.1499938964844,293.1499938964844,279.1499938964844,33356.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786843776702881,3.786868810653688,9.56859253165021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.7802734375,0.0,1670.289794921875,1895.4371337890625,0.0,4300.0,0.934018850326538,1.0,0.0,3.0,1.0,0.0
17837640,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9271324276924132,0.5148565173149109,0.4645481407642364,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8892756700515747,0.458912193775177,0.4361277520656585,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8538627624511719,0.4054572582244873,0.2853758633136749,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8273462653160095,0.3664775490760803,0.349672794342041,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7085529565811157,0.2258054912090301,1.0313351154327393,285.0117492675781,284.95001220703125,299.1958312988281,294.6162109375,297.9187316894531,297.2320251464844,285.0101318359375,1.0,0.5866066813468933,0.4664259254932403,0.4664259254932403,1.0,1.0,-3.0823543071746826,1.0749430656433103,2.007411241531372,0.381156325340271,0.9793107509613036,0.9793107509613036,0.0,164.02296447753906,140.0,60841.38671875,0.0,2529.45361328125,1.0,279.4433898925781,283.2853698730469,297.8464050292969,300.72833251953125,293.1499938964844,293.1499938964844,279.1499938964844,33356.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786843776702881,3.786868810653688,9.56859253165021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.7802734375,0.0,1670.289794921875,1895.4371337890625,0.0,4300.0,0.934018850326538,1.0,0.0,3.0,1.0,0.0
17837700,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.937175154685974,0.514460563659668,0.464352399110794,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8986494541168213,0.4600120782852173,0.4371618330478668,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.861903190612793,0.4056141972541809,0.2854936420917511,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8348628282546997,0.3668572902679443,0.3499882221221924,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7152370810508728,0.2258606106042862,1.031051516532898,284.8733825683594,284.95001220703125,299.2044677734375,294.6238098144531,297.9203186035156,297.2310791015625,284.8693542480469,1.0,0.5835104584693909,0.4658333957195282,0.4658333957195282,1.0,1.0,-3.083548069000244,1.0740989446640017,2.009449243545532,0.3800962269306183,0.8856521844863892,0.8856521844863892,0.0,158.4894256591797,140.0,61806.99609375,0.0,2502.624267578125,1.0,279.19464111328125,283.1288452148437,297.9022827148437,300.9478759765625,293.1499938964844,293.1499938964844,279.1499938964844,37194.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.762007474899292,3.7620327472686768,9.443490966987156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.6533203125,0.0,1670.598876953125,1895.4371337890625,0.0,4300.0,0.929145872592926,1.0,0.0,3.0,1.0,0.0
17837760,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9465404748916626,0.5138070583343506,0.4635957181453705,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9079142808914183,0.4609405100345611,0.4378498792648315,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8697647452354431,0.4055818617343902,0.2853399813175201,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8422073125839233,0.3670819699764251,0.3500198125839233,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7213541269302368,0.2258011996746063,1.0299270153045654,284.8946838378906,284.95001220703125,299.2132873535156,294.63116455078125,297.9207458496094,297.22833251953125,284.8970031738281,1.0,0.5801953673362732,0.4652778208255768,0.4652778208255768,1.0,1.0,-3.0819694995880127,1.0722399950027466,2.009729385375977,0.3786087334156036,0.8760422468185425,0.8760422468185425,0.0,153.21780395507812,128.0,61512.66796875,0.0,2471.915771484375,1.0,279.1568603515625,283.15435791015625,297.9122314453125,300.8952331542969,293.1499938964844,293.1499938964844,279.45001220703125,38866.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675354480743408,3.6753792762756334,9.013464818963256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.947265625,0.0,1583.1563720703125,1895.4371337890625,0.0,4300.0,0.9132551550865172,1.0,0.0,3.0,1.0,0.0
17837820,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9693462252616882,0.5141396522521973,0.4630808532238006,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.933757483959198,0.4637961983680725,0.4398186206817627,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8904830813407898,0.4065699279308319,0.2854875922203064,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8615534901618958,0.3683506548404693,0.3505400121212005,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7366361021995544,0.2262240350246429,1.0289256572723389,285.0121154785156,284.95001220703125,299.2313232421875,294.6451416015625,297.9281005859375,297.2322692871094,285.010498046875,1.0,0.5735146403312683,0.4641666114330292,0.4641666114330292,1.0,1.0,-3.0833075046539307,1.0703084468841553,2.0129990577697754,0.3762453198432922,0.9800570011138916,0.9800570011138916,0.0,141.5579833984375,116.0,60861.8828125,0.0,2413.1318359375,1.0,279.44342041015625,283.2843017578125,297.8706359863281,300.7546081542969,293.1499938964844,293.1499938964844,279.1499938964844,33362.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789187908172608,3.789212942123413,9.580443247614312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.5693359375,0.0,1673.1204833984375,1895.4371337890625,0.0,4300.0,0.9345536231994628,1.0,0.0,3.0,1.0,0.0
17837880,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9693462252616882,0.5141396522521973,0.4630808532238006,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.933757483959198,0.4637961983680725,0.4398186206817627,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8904830813407898,0.4065699279308319,0.2854875922203064,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8615534901618958,0.3683506548404693,0.3505400121212005,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7366361021995544,0.2262240350246429,1.0289256572723389,285.0121154785156,284.95001220703125,299.2313232421875,294.6451416015625,297.9281005859375,297.2322692871094,285.010498046875,1.0,0.5735146403312683,0.4641666114330292,0.4641666114330292,1.0,1.0,-3.0833075046539307,1.0703084468841553,2.0129990577697754,0.3762453198432922,0.9800570011138916,0.9800570011138916,0.0,141.5579833984375,116.0,60861.8828125,0.0,2413.1318359375,1.0,279.44342041015625,283.2843017578125,297.8706359863281,300.7546081542969,293.1499938964844,293.1499938964844,279.1499938964844,33362.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.789187908172608,3.789212942123413,9.580443247614312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9566.5693359375,0.0,1673.1204833984375,1895.4371337890625,0.0,4300.0,0.9345536231994628,1.0,0.0,3.0,1.0,0.0
17837940,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.991100013256073,0.5130231976509094,0.4620472490787506,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9622331261634828,0.4658255279064178,0.4415232539176941,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9151656031608582,0.4067082107067108,0.285446286201477,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8846032619476318,0.3689669668674469,0.3508783876895904,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7546136379241943,0.2262680381536483,1.027640461921692,284.8948059082031,284.95001220703125,299.25,294.65802001953125,297.9306945800781,297.2288513183594,284.8970031738281,1.0,0.566664457321167,0.4630554318428039,0.4630554318428039,1.0,1.0,-3.082935094833374,1.067674994468689,2.0152602195739746,0.3737949430942535,0.8767150044441223,0.8767150044441223,0.0,130.15313720703125,119.0,61533.90234375,0.0,2352.45947265625,1.0,279.1566772460937,283.1528015136719,297.93475341796875,300.9195861816406,293.1499938964844,293.1499938964844,279.45001220703125,38851.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6780152320861816,3.678040027618408,9.02652004697302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.5546875,0.0,1586.06103515625,1895.4371337890625,0.0,4300.0,0.9138513803482056,1.0,0.0,3.0,1.0,0.0
17838000,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.991100013256073,0.5130231976509094,0.4620472490787506,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9622331261634828,0.4658255279064178,0.4415232539176941,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9151656031608582,0.4067082107067108,0.285446286201477,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8846032619476318,0.3689669668674469,0.3508783876895904,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7546136379241943,0.2262680381536483,1.027640461921692,284.8948059082031,284.95001220703125,299.25,294.65802001953125,297.9306945800781,297.2288513183594,284.8970031738281,1.0,0.566664457321167,0.4630554318428039,0.4630554318428039,1.0,1.0,-3.082935094833374,1.067674994468689,2.0152602195739746,0.3737949430942535,0.8767150044441223,0.8767150044441223,0.0,130.15313720703125,119.0,61533.90234375,0.0,2352.45947265625,1.0,279.1566772460937,283.1528015136719,297.93475341796875,300.9195861816406,293.1499938964844,293.1499938964844,279.45001220703125,38851.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6780152320861816,3.678040027618408,9.02652004697302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.5546875,0.0,1586.06103515625,1895.4371337890625,0.0,4300.0,0.9138513803482056,1.0,0.0,3.0,1.0,0.0
17838060,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.5133797526359558,0.4596460163593292,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9767226576805116,0.4686619341373443,0.4437352418899536,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9301840662956238,0.4076814651489258,0.2857787311077118,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8977620601654053,0.3702213168144226,0.3516483008861542,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7648941874504089,0.2267051190137863,1.0279606580734253,285.0126647949219,284.95001220703125,299.26904296875,294.6702880859375,297.93829345703125,297.232666015625,285.0107727050781,1.0,0.5640393495559692,0.4619979560375213,0.4619979560375213,1.0,1.0,-3.0842397212982178,1.0658128261566162,2.0184268951416016,0.3716554939746856,0.9813665151596068,0.9813665151596068,0.0,124.86659240722656,122.0,60882.4921875,0.0,2327.205078125,1.0,279.44342041015625,283.2828063964844,297.8918151855469,300.7781982421875,293.1499938964844,293.1499938964844,279.1499938964844,33342.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792303562164306,3.792328357696533,9.59620365392766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.4287109375,0.0,1676.6707763671875,1895.4371337890625,0.0,4300.0,0.9352445006370544,1.0,0.0,3.0,1.0,0.0
17838120,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.5133797526359558,0.4596460163593292,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9767226576805116,0.4686619341373443,0.4437352418899536,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9301840662956238,0.4076814651489258,0.2857787311077118,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8977620601654053,0.3702213168144226,0.3516483008861542,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7648941874504089,0.2267051190137863,1.0279606580734253,285.0126647949219,284.95001220703125,299.26904296875,294.6702880859375,297.93829345703125,297.232666015625,285.0107727050781,1.0,0.5640393495559692,0.4619979560375213,0.4619979560375213,1.0,1.0,-3.0842397212982178,1.0658128261566162,2.0184268951416016,0.3716554939746856,0.9813665151596068,0.9813665151596068,0.0,124.86659240722656,122.0,60882.4921875,0.0,2327.205078125,1.0,279.44342041015625,283.2828063964844,297.8918151855469,300.7781982421875,293.1499938964844,293.1499938964844,279.1499938964844,33342.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792303562164306,3.792328357696533,9.59620365392766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.4287109375,0.0,1676.6707763671875,1895.4371337890625,0.0,4300.0,0.9352445006370544,1.0,0.0,3.0,1.0,0.0
17838180,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.5133239030838013,0.45554119348526,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.980837106704712,0.4705903232097626,0.4457624554634094,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9338445663452148,0.40772345662117,0.2859788239002228,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9012584090232848,0.3707481920719147,0.3523188531398773,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7674086093902588,0.2266979813575744,1.0284065008163452,284.8942565917969,284.95001220703125,299.2881164550781,294.6825561523437,297.9406433105469,297.2286071777344,284.8966369628906,1.0,0.5633235573768616,0.4609404802322387,0.4609404802322387,1.0,1.0,-3.083498477935791,1.0631457567214966,2.020352840423584,0.3691534996032715,0.8765120506286621,0.8765120506286621,0.0,123.66763305664062,125.0,61513.12109375,0.0,2319.416015625,1.0,279.1566772460937,283.1510925292969,297.9542236328125,300.93829345703125,293.1499938964844,293.1499938964844,279.45001220703125,38905.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678188800811768,3.678213596343994,9.027371561387554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.955078125,0.0,1586.665771484375,1895.4371337890625,0.0,4300.0,0.9139570593833924,1.0,0.0,3.0,1.0,0.0
17838240,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.5133239030838013,0.45554119348526,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.980837106704712,0.4705903232097626,0.4457624554634094,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9338445663452148,0.40772345662117,0.2859788239002228,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9012584090232848,0.3707481920719147,0.3523188531398773,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7674086093902588,0.2266979813575744,1.0284065008163452,284.8942565917969,284.95001220703125,299.2881164550781,294.6825561523437,297.9406433105469,297.2286071777344,284.8966369628906,1.0,0.5633235573768616,0.4609404802322387,0.4609404802322387,1.0,1.0,-3.083498477935791,1.0631457567214966,2.020352840423584,0.3691534996032715,0.8765120506286621,0.8765120506286621,0.0,123.66763305664062,125.0,61513.12109375,0.0,2319.416015625,1.0,279.1566772460937,283.1510925292969,297.9542236328125,300.93829345703125,293.1499938964844,293.1499938964844,279.45001220703125,38905.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678188800811768,3.678213596343994,9.027371561387554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.955078125,0.0,1586.665771484375,1895.4371337890625,0.0,4300.0,0.9139570593833924,1.0,0.0,3.0,1.0,0.0
17838300,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.5137299299240112,0.4551132023334503,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9817476272583008,0.4718853533267975,0.4467527270317077,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9342791438102722,0.4080773890018463,0.2860532999038696,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9018148183822632,0.3712602853775024,0.3526206314563751,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7676680684089661,0.2268342226743698,1.028478980064392,285.02166748046875,284.95001220703125,299.29766845703125,294.6886291503906,297.94366455078125,297.22930908203125,285.0246887207031,1.0,0.5634925961494446,0.4604117274284363,0.4604117274284363,1.0,1.0,-3.0847091674804688,1.0624293088912964,2.022279977798462,0.3681363463401794,0.9638774394989014,0.9638774394989014,0.0,123.59917449951172,125.0,60709.05078125,0.0,2321.293701171875,1.0,279.4027709960937,283.2924499511719,297.91064453125,300.7399597167969,293.1499938964844,293.1499938964844,279.45001220703125,34293.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723496913909912,3.723521232604981,9.251140227206632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.4873046875,0.0,1603.46240234375,1895.4371337890625,0.0,4300.0,0.9223364591598512,1.0,0.0,3.0,1.0,0.0
17838360,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.5142887830734253,0.4547404944896698,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9828304052352904,0.4733334481716156,0.4480825662612915,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.935001790523529,0.4086006581783294,0.2863902747631073,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9025779366493224,0.3719104528427124,0.3532003462314605,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.768112301826477,0.2270755022764206,1.0294142961502075,285.0140380859375,284.95001220703125,299.3072509765625,294.6947021484375,297.94781494140625,297.2316589355469,285.0125732421875,1.0,0.5640103816986084,0.45988729596138,0.45988729596138,1.0,1.0,-3.088083028793335,1.0625615119934082,2.0255215167999268,0.3675017058849334,0.9825160503387452,0.9825160503387452,0.0,123.63420867919922,128.0,60894.94140625,0.0,2327.703125,1.0,279.4432678222656,283.28240966796875,297.9110412597656,300.7969665527344,293.1499938964844,293.1499938964844,279.1499938964844,33327.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.792853355407715,3.792878389358521,9.598986707715085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.5087890625,0.0,1677.20458984375,1895.4371337890625,0.0,4300.0,0.9354546070098876,1.0,0.0,3.0,1.0,0.0
17838420,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.5132027864456177,0.4574295580387115,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9824498295783995,0.4752094149589538,0.4501300156116485,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9331449270248412,0.4086006879806518,0.2866100966930389,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.901358425617218,0.372389018535614,0.3538935482501983,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7667573094367981,0.2270328253507614,1.030049443244934,284.8981628417969,284.95001220703125,299.326416015625,294.706787109375,297.9498596191406,297.2268371582031,284.90069580078125,1.0,0.5656915307044983,0.458838403224945,0.458838403224945,1.0,1.0,-3.095639228820801,1.063121318817139,2.032517910003662,0.3664344847202301,0.8819241523742676,0.8819241523742676,0.0,124.67056274414062,131.0,61707.4921875,0.0,2347.154296875,1.0,279.1564025878906,283.1500244140625,297.9755859375,300.9685974121094,293.1499938964844,293.1499938964844,279.45001220703125,38669.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69048810005188,3.6905128955841056,9.087844432542624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.88671875,0.0,1598.8790283203125,1895.4371337890625,0.0,4300.0,0.9164170622825624,1.0,0.0,3.0,1.0,0.0
17838480,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.5132027864456177,0.4574295580387115,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9824498295783995,0.4752094149589538,0.4501300156116485,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9331449270248412,0.4086006879806518,0.2866100966930389,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.901358425617218,0.372389018535614,0.3538935482501983,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7667573094367981,0.2270328253507614,1.030049443244934,284.8981628417969,284.95001220703125,299.326416015625,294.706787109375,297.9498596191406,297.2268371582031,284.90069580078125,1.0,0.5656915307044983,0.458838403224945,0.458838403224945,1.0,1.0,-3.095639228820801,1.063121318817139,2.032517910003662,0.3664344847202301,0.8819241523742676,0.8819241523742676,0.0,124.67056274414062,131.0,61707.4921875,0.0,2347.154296875,1.0,279.1564025878906,283.1500244140625,297.9755859375,300.9685974121094,293.1499938964844,293.1499938964844,279.45001220703125,38669.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.69048810005188,3.6905128955841056,9.087844432542624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.88671875,0.0,1598.8790283203125,1895.4371337890625,0.0,4300.0,0.9164170622825624,1.0,0.0,3.0,1.0,0.0
17838540,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.5121925473213196,0.4606297612190246,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.981047749519348,0.4779044985771179,0.4524622559547424,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9300447106361388,0.4094416201114654,0.2870387732982635,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8990317583084106,0.3735066056251526,0.3547906577587127,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7644510865211487,0.227349579334259,1.0310920476913452,285.021240234375,284.95001220703125,299.3456420898437,294.7186889648437,297.9567565917969,297.229248046875,285.02008056640625,1.0,0.5679872632026672,0.4577895104885101,0.4577895104885101,1.0,1.0,-3.105133295059204,1.0644207000732422,2.040712594985962,0.3656045794486999,0.9941617846488952,0.9941617846488952,0.0,126.31566619873048,134.0,61209.55078125,0.0,2373.536376953125,1.0,279.4429016113281,283.2833557128906,297.9361877441406,300.8392028808594,293.1499938964844,293.1499938964844,279.1499938964844,33166.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8108978271484375,3.810922861099243,9.690537581263925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.3017578125,0.0,1697.5137939453125,1895.4371337890625,0.0,4300.0,0.9395898580551147,1.0,0.0,3.0,1.0,0.0
17838600,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.5121925473213196,0.4606297612190246,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.981047749519348,0.4779044985771179,0.4524622559547424,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9300447106361388,0.4094416201114654,0.2870387732982635,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8990317583084106,0.3735066056251526,0.3547906577587127,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.7644510865211487,0.227349579334259,1.0310920476913452,285.021240234375,284.95001220703125,299.3456420898437,294.7186889648437,297.9567565917969,297.229248046875,285.02008056640625,1.0,0.5679872632026672,0.4577895104885101,0.4577895104885101,1.0,1.0,-3.105133295059204,1.0644207000732422,2.040712594985962,0.3656045794486999,0.9941617846488952,0.9941617846488952,0.0,126.31566619873048,134.0,61209.55078125,0.0,2373.536376953125,1.0,279.4429016113281,283.2833557128906,297.9361877441406,300.8392028808594,293.1499938964844,293.1499938964844,279.1499938964844,33166.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8108978271484375,3.810922861099243,9.690537581263925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9626.3017578125,0.0,1697.5137939453125,1895.4371337890625,0.0,4300.0,0.9395898580551147,1.0,0.0,3.0,1.0,0.0
17838660,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9928300380706788,0.5099242925643921,0.4594510495662689,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9753574132919312,0.4796555042266845,0.4545113146305084,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9217832684516908,0.4093407392501831,0.2872744798660278,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8923418521881104,0.373880922794342,0.3554999232292175,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7586341500282288,0.2271860390901565,1.0317130088806152,284.8934936523437,284.95001220703125,299.3648986816406,294.73046875,297.9582824707031,297.22430419921875,284.8957824707031,1.0,0.5702500939369202,0.4565843045711517,0.4565843045711517,1.0,1.0,-3.1080636978149414,1.0627936124801636,2.0452702045440674,0.363452285528183,0.8873728513717651,0.8873728513717651,0.0,129.5194549560547,137.0,62027.42578125,0.0,2396.016357421875,1.0,279.1561889648437,283.1395568847656,298.00274658203125,301.0179748535156,293.1499938964844,293.1499938964844,279.45001220703125,38594.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7192342281341553,3.719259262084961,9.22997116958868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.20703125,0.0,1631.346435546875,1895.4371337890625,0.0,4300.0,0.9226307272911072,1.0,0.0,3.0,1.0,0.0
17838720,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9928300380706788,0.5099242925643921,0.4594510495662689,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9753574132919312,0.4796555042266845,0.4545113146305084,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9217832684516908,0.4093407392501831,0.2872744798660278,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8923418521881104,0.373880922794342,0.3554999232292175,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7586341500282288,0.2271860390901565,1.0317130088806152,284.8934936523437,284.95001220703125,299.3648986816406,294.73046875,297.9582824707031,297.22430419921875,284.8957824707031,1.0,0.5702500939369202,0.4565843045711517,0.4565843045711517,1.0,1.0,-3.1080636978149414,1.0627936124801636,2.0452702045440674,0.363452285528183,0.8873728513717651,0.8873728513717651,0.0,129.5194549560547,137.0,62027.42578125,0.0,2396.016357421875,1.0,279.1561889648437,283.1395568847656,298.00274658203125,301.0179748535156,293.1499938964844,293.1499938964844,279.45001220703125,38594.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7192342281341553,3.719259262084961,9.22997116958868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.20703125,0.0,1631.346435546875,1895.4371337890625,0.0,4300.0,0.9226307272911072,1.0,0.0,3.0,1.0,0.0
17838780,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9872590899467468,0.5094779133796692,0.458691656589508,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9708702564239502,0.482216328382492,0.4567543268203735,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9153602123260498,0.4100651443004608,0.2876507639884949,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8871111273765564,0.3748812973499298,0.3563278615474701,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.754005491733551,0.2273894548416137,1.0324276685714722,285.0167541503906,284.95001220703125,299.3842163085937,294.7420349121094,297.9643249511719,297.22607421875,285.0152282714844,1.0,0.5724760890007019,0.4553790986537933,0.4553790986537933,1.0,1.0,-3.1121573448181152,1.0616154670715332,2.050541877746582,0.3611692786216736,0.9964969754219056,0.9964969754219056,0.0,132.3123321533203,140.0,61376.0,0.0,2418.54638671875,1.0,279.4436950683594,283.2750244140625,297.9606018066406,300.8775634765625,293.1499938964844,293.1499938964844,279.1499938964844,33340.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830700397491455,3.83072566986084,9.791509683054755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.658203125,0.0,1722.76708984375,1895.4371337890625,0.0,4300.0,0.9439445734024048,1.0,0.0,3.0,1.0,0.0
