time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838840,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9872590899467468,0.5094779133796692,0.458691656589508,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9708702564239502,0.482216328382492,0.4567543268203735,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9153602123260498,0.4100651443004608,0.2876507639884949,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8871111273765564,0.3748812973499298,0.3563278615474701,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.754005491733551,0.2273894548416137,1.0324276685714722,285.0167541503906,284.95001220703125,299.3842163085937,294.7420349121094,297.9643249511719,297.22607421875,285.0152282714844,1.0,0.5724760890007019,0.4553790986537933,0.4553790986537933,1.0,1.0,-3.1121573448181152,1.0616154670715332,2.050541877746582,0.3611692786216736,0.9964969754219056,0.9964969754219056,0.0,132.3123321533203,140.0,61376.0,0.0,2418.54638671875,1.0,279.4436950683594,283.2750244140625,297.9606018066406,300.8775634765625,293.1499938964844,293.1499938964844,279.1499938964844,33340.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.830700397491455,3.83072566986084,9.791509683054755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.658203125,0.0,1722.76708984375,1895.4371337890625,0.0,4300.0,0.9439445734024048,1.0,0.0,3.0,1.0,0.0
17838900,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9845288395881652,0.5087331533432007,0.4584309756755829,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9687313437461852,0.4831556975841522,0.4579262435436249,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.912417769432068,0.4100960195064544,0.2878876328468323,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8846828937530518,0.3751275539398193,0.3567988872528076,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.7518854737281799,0.2273550927639007,1.0330625772476196,284.875732421875,284.95001220703125,299.3939208984375,294.74774169921875,297.9656677246094,297.2244873046875,284.8712463378906,1.0,0.5736621022224426,0.4547764956951141,0.4547764956951141,1.0,1.0,-3.114873170852661,1.061269998550415,2.053603172302246,0.3602266013622284,0.9024207592010498,0.9024207592010498,0.0,133.72406005859375,140.0,62414.82421875,0.0,2431.175537109375,1.0,279.1936340332031,283.1141967773437,298.0150756835937,301.0994873046875,293.1499938964844,293.1499938964844,279.1499938964844,36841.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8132386207580566,3.8132643699646,9.702446277515264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.88671875,0.0,1729.05126953125,1895.4371337890625,0.0,4300.0,0.9405682682991028,1.0,0.0,3.0,1.0,0.0
17838960,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9803345203399658,0.5077161192893982,0.4576230645179748,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9651225805282592,0.4838865399360657,0.4587217569351196,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9080037474632264,0.4099062085151672,0.2878410816192627,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8809270858764648,0.3751893937587738,0.3569688498973846,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.7487121224403381,0.2271822094917297,1.0328054428100586,284.891357421875,284.95001220703125,299.4035949707031,294.7533874511719,297.9656982421875,297.2208251953125,284.8936767578125,1.0,0.5747050046920776,0.4542323350906372,0.4542323350906372,1.0,1.0,-3.114700555801392,1.0599348545074463,2.0547657012939453,0.3588958084583282,0.8886696696281433,0.8886696696281433,0.0,135.55947875976562,143.0,62149.0859375,0.0,2440.6083984375,1.0,279.156494140625,283.1342468261719,298.0245361328125,301.0487976074219,293.1499938964844,293.1499938964844,279.45001220703125,38692.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.731673240661621,3.731698513031006,9.291813967138296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.9921875,0.0,1646.5399169921875,1895.4371337890625,0.0,4300.0,0.9255769848823548,1.0,0.0,3.0,1.0,0.0
17839020,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9745811820030212,0.5073666572570801,0.4570204615592956,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.960765540599823,0.4864052832126617,0.4609202444553375,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9026322960853576,0.4106030166149139,0.2881962656974792,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8762168288230896,0.3761537373065948,0.3577593564987182,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7445939183235168,0.2273708879947662,1.0334383249282837,285.016845703125,284.95001220703125,299.4230651855469,294.7644958496094,297.97198486328125,297.2227478027344,285.015380859375,1.0,0.5769121050834656,0.4531439542770386,0.4531439542770386,1.0,1.0,-3.118748188018799,1.0589872598648071,2.059760808944702,0.3567445576190948,0.998624861240387,0.998624861240387,0.0,138.35304260253906,146.0,61476.796875,0.0,2463.16650390625,1.0,279.4437866210937,283.2720031738281,297.9813842773437,300.9053039550781,293.1499938964844,293.1499938964844,279.1499938964844,33413.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.840031623840332,3.840057134628296,9.839269523581606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.4580078125,0.0,1734.6824951171875,1895.4371337890625,0.0,4300.0,0.9461104869842528,1.0,0.0,3.0,1.0,0.0
17839080,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9745811820030212,0.5073666572570801,0.4570204615592956,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.960765540599823,0.4864052832126617,0.4609202444553375,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.9026322960853576,0.4106030166149139,0.2881962656974792,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8762168288230896,0.3761537373065948,0.3577593564987182,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.7445939183235168,0.2273708879947662,1.0334383249282837,285.016845703125,284.95001220703125,299.4230651855469,294.7644958496094,297.97198486328125,297.2227478027344,285.015380859375,1.0,0.5769121050834656,0.4531439542770386,0.4531439542770386,1.0,1.0,-3.118748188018799,1.0589872598648071,2.059760808944702,0.3567445576190948,0.998624861240387,0.998624861240387,0.0,138.35304260253906,146.0,61476.796875,0.0,2463.16650390625,1.0,279.4437866210937,283.2720031738281,297.9813842773437,300.9053039550781,293.1499938964844,293.1499938964844,279.1499938964844,33413.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.840031623840332,3.840057134628296,9.839269523581606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.4580078125,0.0,1734.6824951171875,1895.4371337890625,0.0,4300.0,0.9461104869842528,1.0,0.0,3.0,1.0,0.0
17839140,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9673481583595276,0.5055803060531616,0.4559492468833923,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9551533460617064,0.4880245625972748,0.4628473222255707,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.896403968334198,0.4104129374027252,0.2883694171905517,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8706040978431702,0.3764244616031647,0.3583701252937317,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7398389577865601,0.2271508127450943,1.0337738990783691,284.89044189453125,284.95001220703125,299.44256591796875,294.7752990722656,297.9731750488281,297.2171630859375,284.892822265625,1.0,0.5791149735450745,0.4520556032657623,0.4520556032657623,1.0,1.0,-3.121132135391236,1.0573688745498655,2.06376314163208,0.3544941842556,0.8900762796401978,0.8900762796401978,0.0,141.6148681640625,149.0,62245.40234375,0.0,2485.082275390625,1.0,279.1560363769531,283.130126953125,298.0447998046875,301.0755615234375,293.1499938964844,293.1499938964844,279.45001220703125,38764.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740825653076172,3.7408509254455566,9.33744843223394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.8828125,0.0,1657.784423828125,1895.4371337890625,0.0,4300.0,0.9275663495063782,1.0,0.0,3.0,1.0,0.0
17839200,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9673481583595276,0.5055803060531616,0.4559492468833923,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9551533460617064,0.4880245625972748,0.4628473222255707,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.896403968334198,0.4104129374027252,0.2883694171905517,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8706040978431702,0.3764244616031647,0.3583701252937317,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7398389577865601,0.2271508127450943,1.0337738990783691,284.89044189453125,284.95001220703125,299.44256591796875,294.7752990722656,297.9731750488281,297.2171630859375,284.892822265625,1.0,0.5791149735450745,0.4520556032657623,0.4520556032657623,1.0,1.0,-3.121132135391236,1.0573688745498655,2.06376314163208,0.3544941842556,0.8900762796401978,0.8900762796401978,0.0,141.6148681640625,149.0,62245.40234375,0.0,2485.082275390625,1.0,279.1560363769531,283.130126953125,298.0447998046875,301.0755615234375,293.1499938964844,293.1499938964844,279.45001220703125,38764.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.740825653076172,3.7408509254455566,9.33744843223394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.8828125,0.0,1657.784423828125,1895.4371337890625,0.0,4300.0,0.9275663495063782,1.0,0.0,3.0,1.0,0.0
17839260,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9613699316978456,0.5051705241203308,0.4552988708019256,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9509271383285522,0.4905012845993042,0.4650013446807861,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8915832042694092,0.411080539226532,0.2887020409107208,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.866316020488739,0.3773552477359772,0.3591262102127075,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7361010313034058,0.2273262292146682,1.034343719482422,285.0175170898437,284.95001220703125,299.4621276855469,294.7857971191406,297.9797058105469,297.2193908691406,285.01611328125,1.0,0.5812857151031494,0.4510066509246826,0.4510066509246826,1.0,1.0,-3.124924421310425,1.0563867092132568,2.068537712097168,0.3523383140563965,1.0,1.0,0.0,144.4259033203125,152.0,61561.80078125,0.0,2507.344482421875,1.0,279.4438171386719,283.2696533203125,298.000732421875,300.9304504394531,293.1499938964844,293.1499938964844,279.1499938964844,33448.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8476617336273193,3.847687244415283,9.878410764940782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.6923828125,0.0,1744.2734375,1895.4371337890625,0.0,4300.0,0.9478623270988464,1.0,0.0,3.0,1.0,0.0
17839320,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9613699316978456,0.5051705241203308,0.4552988708019256,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9509271383285522,0.4905012845993042,0.4650013446807861,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8915832042694092,0.411080539226532,0.2887020409107208,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.866316020488739,0.3773552477359772,0.3591262102127075,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7361010313034058,0.2273262292146682,1.034343719482422,285.0175170898437,284.95001220703125,299.4621276855469,294.7857971191406,297.9797058105469,297.2193908691406,285.01611328125,1.0,0.5812857151031494,0.4510066509246826,0.4510066509246826,1.0,1.0,-3.124924421310425,1.0563867092132568,2.068537712097168,0.3523383140563965,1.0,1.0,0.0,144.4259033203125,152.0,61561.80078125,0.0,2507.344482421875,1.0,279.4438171386719,283.2696533203125,298.000732421875,300.9304504394531,293.1499938964844,293.1499938964844,279.1499938964844,33448.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8476617336273193,3.847687244415283,9.878410764940782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.6923828125,0.0,1744.2734375,1895.4371337890625,0.0,4300.0,0.9478623270988464,1.0,0.0,3.0,1.0,0.0
17839380,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.95393168926239,0.5033134818077087,0.454158067703247,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9455018639564514,0.4920686185359955,0.4668792486190796,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8858222961425781,0.4108580350875854,0.2888511419296264,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.861202597618103,0.3775890469551086,0.3597013056278229,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7317556142807007,0.2270911782979965,1.0346119403839111,284.89129638671875,284.95001220703125,299.48175048828125,294.79595947265625,297.9808959960937,297.2137451171875,284.89324951171875,1.0,0.5834464430809021,0.4499577283859253,0.4499577283859253,1.0,1.0,-3.1270127296447754,1.0547206401824951,2.0722920894622803,0.3501343727111816,0.8924164175987244,0.8924164175987244,0.0,147.70394897460938,155.0,62336.5234375,0.0,2528.85205078125,1.0,279.1568603515625,283.1274719238281,298.0628967285156,301.099853515625,293.1499938964844,293.1499938964844,279.45001220703125,38666.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749911308288574,3.749936819076538,9.382861207996028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.708984375,0.0,1667.6851806640625,1895.4371337890625,0.0,4300.0,0.9295676350593568,1.0,0.0,3.0,1.0,0.0
17839440,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.95393168926239,0.5033134818077087,0.454158067703247,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9455018639564514,0.4920686185359955,0.4668792486190796,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8858222961425781,0.4108580350875854,0.2888511419296264,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.861202597618103,0.3775890469551086,0.3597013056278229,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7317556142807007,0.2270911782979965,1.0346119403839111,284.89129638671875,284.95001220703125,299.48175048828125,294.79595947265625,297.9808959960937,297.2137451171875,284.89324951171875,1.0,0.5834464430809021,0.4499577283859253,0.4499577283859253,1.0,1.0,-3.1270127296447754,1.0547206401824951,2.0722920894622803,0.3501343727111816,0.8924164175987244,0.8924164175987244,0.0,147.70394897460938,155.0,62336.5234375,0.0,2528.85205078125,1.0,279.1568603515625,283.1274719238281,298.0628967285156,301.099853515625,293.1499938964844,293.1499938964844,279.45001220703125,38666.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.749911308288574,3.749936819076538,9.382861207996028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.708984375,0.0,1667.6851806640625,1895.4371337890625,0.0,4300.0,0.9295676350593568,1.0,0.0,3.0,1.0,0.0
17839500,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.9501948952674866,0.5029513239860535,0.4535498917102813,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9428181648254396,0.4931906163692474,0.4677601456642151,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8830034136772156,0.4110757410526275,0.2888761162757873,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8587114214897156,0.3779540359973907,0.3599248230457306,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7296007871627808,0.2271072268486023,1.0344501733779907,285.0221252441406,284.95001220703125,299.4916076660156,294.8009033203125,297.9834899902344,297.2138977050781,285.0254211425781,1.0,0.584446132183075,0.4494332671165466,0.4494332671165466,1.0,1.0,-3.127438545227051,1.053655743598938,2.0737829208374023,0.348823994398117,0.9815396666526794,0.9815396666526794,0.0,149.30714416503906,155.0,61462.45703125,0.0,2538.239990234375,1.0,279.4044494628906,283.27398681640625,298.0194396972656,300.898193359375,293.1499938964844,293.1499938964844,279.45001220703125,34441.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788794755935669,3.7888200283050537,9.57845486482256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.083984375,0.0,1681.0289306640625,1895.4371337890625,0.0,4300.0,0.9370185136795044,1.0,0.0,3.0,1.0,0.0
17839560,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.947892129421234,0.5028244256973267,0.4534469842910766,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9414951801300048,0.4945002198219299,0.4689935445785522,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8814007043838501,0.411494493484497,0.2891653478145599,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8573235869407654,0.3784856498241424,0.360428124666214,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7283257246017456,0.2272516936063766,1.035125732421875,285.0182800292969,284.95001220703125,299.50146484375,294.8057556152344,297.9874572753906,297.216064453125,285.0169677734375,1.0,0.5855739712715149,0.4489172697067261,0.4489172697067261,1.0,1.0,-3.1305596828460693,1.0536350011825562,2.0769248008728027,0.3480007648468017,1.0,1.0,0.0,150.5176544189453,158.0,61632.6640625,0.0,2550.745849609375,1.0,279.4437561035156,283.2676086425781,298.018798828125,300.953369140625,293.1499938964844,293.1499938964844,279.1499938964844,33494.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8539137840271,3.853939294815064,9.91053866528091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.3173828125,0.0,1752.293701171875,1895.4371337890625,0.0,4300.0,0.9493556022644044,1.0,0.0,3.0,1.0,0.0
17839620,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9404665231704712,0.5008982419967651,0.4522442519664764,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9363499283790588,0.4960165023803711,0.4708271324634552,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8761036396026611,0.4112415313720703,0.2892946600914001,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8526768684387207,0.3786846101284027,0.3609723746776581,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7242865562438965,0.2270020693540573,1.0353338718414309,284.8909912109375,284.95001220703125,299.5212707519531,294.8151550292969,297.9887084960937,297.2105407714844,284.8929138183594,1.0,0.5876893401145935,0.4478852748870849,0.4478852748870849,1.0,1.0,-3.132387399673462,1.05188250541687,2.080504894256592,0.3458217978477478,0.8940327167510986,0.8940327167510986,0.0,153.79705810546875,161.0,62411.3203125,0.0,2571.820068359375,1.0,279.15679931640625,283.1242370605469,298.0801086425781,301.12225341796875,293.1499938964844,293.1499938964844,279.45001220703125,38656.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757422685623169,3.757448434829712,9.420488140676752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6611328125,0.0,1676.459716796875,1895.4371337890625,0.0,4300.0,0.9312269687652588,1.0,0.0,3.0,1.0,0.0
17839680,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9404665231704712,0.5008982419967651,0.4522442519664764,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9363499283790588,0.4960165023803711,0.4708271324634552,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8761036396026611,0.4112415313720703,0.2892946600914001,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8526768684387207,0.3786846101284027,0.3609723746776581,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7242865562438965,0.2270020693540573,1.0353338718414309,284.8909912109375,284.95001220703125,299.5212707519531,294.8151550292969,297.9887084960937,297.2105407714844,284.8929138183594,1.0,0.5876893401145935,0.4478852748870849,0.4478852748870849,1.0,1.0,-3.132387399673462,1.05188250541687,2.080504894256592,0.3458217978477478,0.8940327167510986,0.8940327167510986,0.0,153.79705810546875,161.0,62411.3203125,0.0,2571.820068359375,1.0,279.15679931640625,283.1242370605469,298.0801086425781,301.12225341796875,293.1499938964844,293.1499938964844,279.45001220703125,38656.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757422685623169,3.757448434829712,9.420488140676752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6611328125,0.0,1676.459716796875,1895.4371337890625,0.0,4300.0,0.9312269687652588,1.0,0.0,3.0,1.0,0.0
17839740,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.934542953968048,0.5003361701965332,0.451473206281662,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.932616114616394,0.4984039664268493,0.4729001522064209,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8720619082450867,0.4118487536907196,0.2895899415016174,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8491663932800293,0.3795488774776459,0.3616695702075958,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7210676074028015,0.2271482199430465,1.0357859134674072,285.01837158203125,284.95001220703125,299.5411071777344,294.8240966796875,297.99530029296875,297.2129211425781,285.0174560546875,1.0,0.5897707939147949,0.4468532800674438,0.4468532800674438,1.0,1.0,-3.1356804370880127,1.0506806373596191,2.0849997997283936,0.343839555978775,1.0,1.0,0.0,156.60888671875,164.0,61688.5078125,0.0,2593.2919921875,1.0,279.4432983398437,283.265380859375,298.0356750488281,300.9742736816406,293.1499938964844,293.1499938964844,279.1499938964844,33604.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.858645439147949,3.858671188354492,9.934889249052503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.126953125,0.0,1758.973388671875,1895.4371337890625,0.0,4300.0,0.950590431690216,1.0,0.0,3.0,1.0,0.0
17839800,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.934542953968048,0.5003361701965332,0.451473206281662,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.932616114616394,0.4984039664268493,0.4729001522064209,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8720619082450867,0.4118487536907196,0.2895899415016174,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8491663932800293,0.3795488774776459,0.3616695702075958,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7210676074028015,0.2271482199430465,1.0357859134674072,285.01837158203125,284.95001220703125,299.5411071777344,294.8240966796875,297.99530029296875,297.2129211425781,285.0174560546875,1.0,0.5897707939147949,0.4468532800674438,0.4468532800674438,1.0,1.0,-3.1356804370880127,1.0506806373596191,2.0849997997283936,0.343839555978775,1.0,1.0,0.0,156.60888671875,164.0,61688.5078125,0.0,2593.2919921875,1.0,279.4432983398437,283.265380859375,298.0356750488281,300.9742736816406,293.1499938964844,293.1499938964844,279.1499938964844,33604.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.858645439147949,3.858671188354492,9.934889249052503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.126953125,0.0,1758.973388671875,1895.4371337890625,0.0,4300.0,0.950590431690216,1.0,0.0,3.0,1.0,0.0
17839860,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9273690581321716,0.4983510076999664,0.4502095282077789,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9278216361999512,0.4998713135719299,0.4746861755847931,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8672078251838684,0.4115681648254394,0.2896976768970489,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8449403643608093,0.3797158300876617,0.3621816337108612,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7172186374664307,0.2268857210874557,1.0359289646148682,284.89068603515625,284.95001220703125,299.5610656738281,294.83258056640625,297.9965515136719,297.20751953125,284.8926086425781,1.0,0.5918402671813965,0.4458241164684295,0.4458241164684295,1.0,1.0,-3.137235403060913,1.04878032207489,2.0884552001953125,0.3419518172740936,0.8953457474708557,0.8953457474708557,0.0,159.88978576660156,167.0,62470.83984375,0.0,2613.89794921875,1.0,279.1567687988281,283.1212158203125,298.0956726074219,301.1420593261719,293.1499938964844,293.1499938964844,279.45001220703125,38655.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763832092285156,3.763857841491699,9.452654126107518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.67578125,0.0,1684.0240478515625,1895.4371337890625,0.0,4300.0,0.9326465725898744,1.0,0.0,3.0,1.0,0.0
17839920,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9273690581321716,0.4983510076999664,0.4502095282077789,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9278216361999512,0.4998713135719299,0.4746861755847931,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8672078251838684,0.4115681648254394,0.2896976768970489,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8449403643608093,0.3797158300876617,0.3621816337108612,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.7172186374664307,0.2268857210874557,1.0359289646148682,284.89068603515625,284.95001220703125,299.5610656738281,294.83258056640625,297.9965515136719,297.20751953125,284.8926086425781,1.0,0.5918402671813965,0.4458241164684295,0.4458241164684295,1.0,1.0,-3.137235403060913,1.04878032207489,2.0884552001953125,0.3419518172740936,0.8953457474708557,0.8953457474708557,0.0,159.88978576660156,167.0,62470.83984375,0.0,2613.89794921875,1.0,279.1567687988281,283.1212158203125,298.0956726074219,301.1420593261719,293.1499938964844,293.1499938964844,279.45001220703125,38655.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763832092285156,3.763857841491699,9.452654126107518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.67578125,0.0,1684.0240478515625,1895.4371337890625,0.0,4300.0,0.9326465725898744,1.0,0.0,3.0,1.0,0.0
17839980,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.921724498271942,0.4977298974990845,0.4493778049945831,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.924366295337677,0.5022200345993042,0.4767138361930847,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8634915947914124,0.412149578332901,0.2899704575538635,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8417282104492188,0.3805507719516754,0.3628458976745605,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7140868902206421,0.2270185053348541,1.036309003829956,285.0191650390625,284.95001220703125,299.5810852050781,294.840576171875,298.003173828125,297.2099914550781,285.0179443359375,1.0,0.5938757061958313,0.4447949528694153,0.4447949528694153,1.0,1.0,-3.1402480602264404,1.047442078590393,2.092805862426758,0.3400718867778778,1.0,1.0,0.0,162.70375061035156,170.0,61731.1015625,0.0,2634.90478515625,1.0,279.4439697265625,283.2633056640625,298.0499267578125,300.99237060546875,293.1499938964844,293.1499938964844,279.1499938964844,33625.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.864410638809204,3.864436388015747,9.96459903035429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.6064453125,0.0,1766.2406005859375,1895.4371337890625,0.0,4300.0,0.9516928791999816,1.0,0.0,3.0,1.0,0.0
17840040,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.921724498271942,0.4977298974990845,0.4493778049945831,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.924366295337677,0.5022200345993042,0.4767138361930847,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8634915947914124,0.412149578332901,0.2899704575538635,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8417282104492188,0.3805507719516754,0.3628458976745605,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7140868902206421,0.2270185053348541,1.036309003829956,285.0191650390625,284.95001220703125,299.5810852050781,294.840576171875,298.003173828125,297.2099914550781,285.0179443359375,1.0,0.5938757061958313,0.4447949528694153,0.4447949528694153,1.0,1.0,-3.1402480602264404,1.047442078590393,2.092805862426758,0.3400718867778778,1.0,1.0,0.0,162.70375061035156,170.0,61731.1015625,0.0,2634.90478515625,1.0,279.4439697265625,283.2633056640625,298.0499267578125,300.99237060546875,293.1499938964844,293.1499938964844,279.1499938964844,33625.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.864410638809204,3.864436388015747,9.96459903035429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.6064453125,0.0,1766.2406005859375,1895.4371337890625,0.0,4300.0,0.9516928791999816,1.0,0.0,3.0,1.0,0.0
17840100,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9190599322319032,0.4968574047088623,0.4490083158016205,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9227858781814576,0.5030487775802612,0.4777924120426178,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.8617799282073975,0.412115603685379,0.2901645302772522,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8402540683746338,0.3807191550731659,0.3632475733757019,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7126290798187256,0.2269552052021026,1.0368191003799438,284.8782958984375,284.95001220703125,299.59112548828125,294.8443603515625,298.0046081542969,297.2084655761719,284.8738098144531,1.0,0.5949638485908508,0.4442803859710693,0.4442803859710693,1.0,1.0,-3.1424365043640137,1.0470168590545654,2.095419645309448,0.339362621307373,0.9126479029655457,0.9126479029655457,0.0,164.12266540527344,170.0,62778.88671875,0.0,2646.822998046875,1.0,279.193603515625,283.10223388671875,298.1018981933594,301.2107849121094,293.1499938964844,293.1499938964844,279.1499938964844,36847.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8476791381835938,3.847705364227295,9.878499440674204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9426.7294921875,0.0,1771.1041259765625,1895.4371337890625,0.0,4300.0,0.9483941793441772,1.0,0.0,3.0,1.0,0.0
17840160,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.915073573589325,0.4957009553909302,0.4480850994586944,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9199795722961426,0.5036512017250061,0.4784743785858154,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8590529561042786,0.4118470847606659,0.2900688946247101,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.837871253490448,0.380690723657608,0.3633389472961426,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7103056311607361,0.2267457246780395,1.036420226097107,284.8895263671875,284.95001220703125,299.6011657714844,294.8480224609375,298.0045166015625,297.2047119140625,284.89178466796875,1.0,0.595906138420105,0.4437835812568664,0.4437835812568664,1.0,1.0,-3.141665458679199,1.0455080270767212,2.0961573123931885,0.3382070958614349,0.8961267471313477,0.8961267471313477,0.0,165.967041015625,173.0,62515.11328125,0.0,2655.19384765625,1.0,279.1563415527344,283.1178283691406,298.1096496582031,301.1596069335937,293.1499938964844,293.1499938964844,279.45001220703125,38681.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768999576568604,3.7690253257751465,9.478627589487588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.5771484375,0.0,1690.3514404296875,1895.4371337890625,0.0,4300.0,0.9338145852088928,1.0,0.0,3.0,1.0,0.0
17840220,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9099085330963136,0.4950267076492309,0.4472003877162933,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9168174266815186,0.5059736371040344,0.4804692566394806,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.855616569519043,0.4124026298522949,0.2903207242488861,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8348971605300903,0.3814971148967743,0.3639728128910064,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7071487307548523,0.2268652766942978,1.0367351770401,285.01953125,284.95001220703125,299.6213684082031,294.8549194335937,298.0112609863281,297.2073059082031,285.01837158203125,1.0,0.5979014039039612,0.4427900016307831,0.4427900016307831,1.0,1.0,-3.144434690475464,1.044139742851257,2.100294828414917,0.3363824188709259,1.0,1.0,0.0,168.78448486328125,176.0,61762.23828125,0.0,2675.804443359375,1.0,279.4440002441406,283.26129150390625,298.06268310546875,301.0077514648437,293.1499938964844,293.1499938964844,279.1499938964844,33685.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.868316888809204,3.868342638015747,9.984754569813958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.9716796875,0.0,1771.5362548828125,1895.4371337890625,0.0,4300.0,0.9525827765464784,1.0,0.0,3.0,1.0,0.0
17840280,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9099085330963136,0.4950267076492309,0.4472003877162933,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9168174266815186,0.5059736371040344,0.4804692566394806,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.855616569519043,0.4124026298522949,0.2903207242488861,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8348971605300903,0.3814971148967743,0.3639728128910064,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7071487307548523,0.2268652766942978,1.0367351770401,285.01953125,284.95001220703125,299.6213684082031,294.8549194335937,298.0112609863281,297.2073059082031,285.01837158203125,1.0,0.5979014039039612,0.4427900016307831,0.4427900016307831,1.0,1.0,-3.144434690475464,1.044139742851257,2.100294828414917,0.3363824188709259,1.0,1.0,0.0,168.78448486328125,176.0,61762.23828125,0.0,2675.804443359375,1.0,279.4440002441406,283.26129150390625,298.06268310546875,301.0077514648437,293.1499938964844,293.1499938964844,279.1499938964844,33685.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.868316888809204,3.868342638015747,9.984754569813958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.9716796875,0.0,1771.5362548828125,1895.4371337890625,0.0,4300.0,0.9525827765464784,1.0,0.0,3.0,1.0,0.0
17840340,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9040085673332214,0.4929602742195129,0.4458675384521484,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9128282070159912,0.5073831081390381,0.4822067022323608,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8515109419822693,0.4120762944221496,0.290401428937912,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8313129544258118,0.3816091120243072,0.3644389808177948,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7034150958061218,0.2265809923410415,1.0367915630340576,284.8902282714844,284.95001220703125,299.64166259765625,294.8612365722656,298.0127258300781,297.20220947265625,284.89215087890625,1.0,0.5998953580856323,0.4417964220046997,0.4417964220046997,1.0,1.0,-3.1456563472747803,1.0421597957611084,2.103496551513672,0.3345073163509369,0.8974670767784119,0.8974670767784119,0.0,172.04632568359375,179.0,62550.12109375,0.0,2695.7412109375,1.0,279.1567077636719,283.1156616210937,298.1210632324219,301.1734313964844,293.1499938964844,293.1499938964844,279.45001220703125,38645.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7738523483276367,3.77387809753418,9.50305150126951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.5068359375,0.0,1695.838623046875,1895.4371337890625,0.0,4300.0,0.9348585605621338,1.0,0.0,3.0,1.0,0.0
17840400,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9040085673332214,0.4929602742195129,0.4458675384521484,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9128282070159912,0.5073831081390381,0.4822067022323608,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8515109419822693,0.4120762944221496,0.290401428937912,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8313129544258118,0.3816091120243072,0.3644389808177948,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7034150958061218,0.2265809923410415,1.0367915630340576,284.8902282714844,284.95001220703125,299.64166259765625,294.8612365722656,298.0127258300781,297.20220947265625,284.89215087890625,1.0,0.5998953580856323,0.4417964220046997,0.4417964220046997,1.0,1.0,-3.1456563472747803,1.0421597957611084,2.103496551513672,0.3345073163509369,0.8974670767784119,0.8974670767784119,0.0,172.04632568359375,179.0,62550.12109375,0.0,2695.7412109375,1.0,279.1567077636719,283.1156616210937,298.1210632324219,301.1734313964844,293.1499938964844,293.1499938964844,279.45001220703125,38645.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7738523483276367,3.77387809753418,9.50305150126951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.5068359375,0.0,1695.838623046875,1895.4371337890625,0.0,4300.0,0.9348585605621338,1.0,0.0,3.0,1.0,0.0
17840460,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8995122313499451,0.4922319948673248,0.4449449479579925,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9100151658058168,0.509715735912323,0.4842052161693573,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8483284711837769,0.4125846028327942,0.2906283438205719,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8285353779792786,0.382367342710495,0.3650363683700561,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7004017233848572,0.2266919165849685,1.03706955909729,285.0201721191406,284.95001220703125,299.6620178222656,294.866943359375,298.0196838378906,297.2050170898437,285.0190734863281,1.0,0.601855993270874,0.4408529698848724,0.4408529698848724,1.0,1.0,-3.148266315460205,1.0408339500427246,2.1074323654174805,0.332706481218338,1.0,1.0,0.0,174.8573760986328,182.0,61782.2109375,0.0,2716.058837890625,1.0,279.44403076171875,283.25958251953125,298.07330322265625,301.0202331542969,293.1499938964844,293.1499938964844,279.1499938964844,33734.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8712234497070312,3.871249198913574,9.999763506129966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.3427734375,0.0,1775.5181884765625,1895.4371337890625,0.0,4300.0,0.953258216381073,1.0,0.0,3.0,1.0,0.0
17840520,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8995122313499451,0.4922319948673248,0.4449449479579925,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9100151658058168,0.509715735912323,0.4842052161693573,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8483284711837769,0.4125846028327942,0.2906283438205719,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8285353779792786,0.382367342710495,0.3650363683700561,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.7004017233848572,0.2266919165849685,1.03706955909729,285.0201721191406,284.95001220703125,299.6620178222656,294.866943359375,298.0196838378906,297.2050170898437,285.0190734863281,1.0,0.601855993270874,0.4408529698848724,0.4408529698848724,1.0,1.0,-3.148266315460205,1.0408339500427246,2.1074323654174805,0.332706481218338,1.0,1.0,0.0,174.8573760986328,182.0,61782.2109375,0.0,2716.058837890625,1.0,279.44403076171875,283.25958251953125,298.07330322265625,301.0202331542969,293.1499938964844,293.1499938964844,279.1499938964844,33734.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8712234497070312,3.871249198913574,9.999763506129966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.3427734375,0.0,1775.5181884765625,1895.4371337890625,0.0,4300.0,0.953258216381073,1.0,0.0,3.0,1.0,0.0
17840580,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8941289782524109,0.4901087582111358,0.4435619413852691,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9064611196517944,0.5111433267593384,0.4859605729579925,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8444802761077881,0.4121883511543274,0.2906641066074371,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8251327872276306,0.3824089467525482,0.3654413521289825,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6968491673469543,0.2263992577791214,1.0370941162109375,284.8902893066406,284.95001220703125,299.6824951171875,294.8719787597656,298.0213928222656,297.2001342773437,284.89215087890625,1.0,0.603813886642456,0.4399095177650451,0.4399095177650451,1.0,1.0,-3.149283170700073,1.0388892889022827,2.11039400100708,0.3308191299438476,0.8983149528503418,0.8983149528503418,0.0,178.12045288085938,185.0,62573.6875,0.0,2735.63037109375,1.0,279.1566772460937,283.1132507324219,298.13055419921875,301.1848449707031,293.1499938964844,293.1499938964844,279.45001220703125,38636.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777564525604248,3.777590274810791,9.521756396679848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.6552734375,0.0,1700.192626953125,1895.4371337890625,0.0,4300.0,0.9356766939163208,1.0,0.0,3.0,1.0,0.0
17840640,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8941289782524109,0.4901087582111358,0.4435619413852691,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9064611196517944,0.5111433267593384,0.4859605729579925,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8444802761077881,0.4121883511543274,0.2906641066074371,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8251327872276306,0.3824089467525482,0.3654413521289825,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.6968491673469543,0.2263992577791214,1.0370941162109375,284.8902893066406,284.95001220703125,299.6824951171875,294.8719787597656,298.0213928222656,297.2001342773437,284.89215087890625,1.0,0.603813886642456,0.4399095177650451,0.4399095177650451,1.0,1.0,-3.149283170700073,1.0388892889022827,2.11039400100708,0.3308191299438476,0.8983149528503418,0.8983149528503418,0.0,178.12045288085938,185.0,62573.6875,0.0,2735.63037109375,1.0,279.1566772460937,283.1132507324219,298.13055419921875,301.1848449707031,293.1499938964844,293.1499938964844,279.45001220703125,38636.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.777564525604248,3.777590274810791,9.521756396679848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.6552734375,0.0,1700.192626953125,1895.4371337890625,0.0,4300.0,0.9356766939163208,1.0,0.0,3.0,1.0,0.0
