time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840700,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.891452968120575,0.4895978271961212,0.4428249299526214,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9047274589538574,0.5122138857841492,0.4867788851261139,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8425500988960266,0.4123125672340393,0.2906226515769958,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8234090209007263,0.3826741576194763,0.3655678927898407,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6950265765190125,0.2263824492692947,1.0367847681045532,285.0222473144531,284.95001220703125,299.6927490234375,294.8742370605469,298.0242004394531,297.2005615234375,285.025634765625,1.0,0.6047115325927734,0.4394378066062927,0.4394378066062927,1.0,1.0,-3.1491053104400635,1.0376673936843872,2.1114377975463867,0.3296248316764831,0.9880419373512268,0.9880419373512268,0.0,179.72486877441406,185.0,61662.73828125,0.0,2743.9072265625,1.0,279.4050598144531,283.2615051269531,298.0849304199219,300.9789123535156,293.1499938964844,293.1499938964844,279.45001220703125,34532.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.813826084136963,3.813851356506348,9.705436241347345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9062.8896484375,0.0,1711.71240234375,1895.4371337890625,0.0,4300.0,0.9426777958869934,1.0,0.0,3.0,1.0,0.0
17840760,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8898389339447021,0.4893357157707214,0.4425938725471496,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9039971828460692,0.5134955048561096,0.4879767894744873,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8414914011955261,0.412649005651474,0.2908512949943542,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8224793672561646,0.3831171691417694,0.3659834861755371,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.6939796805381775,0.2265002280473709,1.0373289585113523,285.0207214355469,284.95001220703125,299.7030639648437,294.8763122558594,298.02850341796875,297.203125,285.0198059082031,1.0,0.6057389378547668,0.4389768540859222,0.4389768540859222,1.0,1.0,-3.151693344116211,1.0375078916549685,2.114185571670532,0.3288910984992981,1.0,1.0,0.0,180.93112182617188,188.0,61792.796875,0.0,2755.599365234375,1.0,279.44390869140625,283.25799560546875,298.0816955566406,301.0296325683594,293.1499938964844,293.1499938964844,279.1499938964844,33770.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.873124599456787,3.87315034866333,1.000958718577749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9743.3076171875,0.0,1778.16259765625,1895.4371337890625,0.0,4300.0,0.953807532787323,1.0,0.0,3.0,1.0,0.0
17840820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8867324590682983,0.487920343875885,0.4418400526046753,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.902216136455536,0.5145297050476074,0.4893421530723572,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8393520712852478,0.4124170839786529,0.2909761965274811,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8205628395080566,0.3831749558448791,0.3663630485534668,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.6919669508934021,0.2263356745243072,1.037688374519348,284.8727722167969,284.95001220703125,299.7171936035156,294.87890625,298.0301818847656,297.20050048828125,284.874267578125,1.0,0.6071180701255798,0.438346117734909,0.438346117734909,1.0,1.0,-3.1534762382507324,1.0366156101226809,2.116860628128052,0.3277491331100464,0.9019688963890076,0.9019688963890076,0.0,183.0020294189453,188.0,62722.2421875,0.0,2770.33203125,1.0,279.1718139648437,283.0945129394531,298.13873291015625,301.227294921875,293.1499938964844,293.1499938964844,279.1499938964844,38356.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.820633172988892,3.8206591606140137,9.740111863720813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.896484375,0.0,1749.87939453125,1895.4371337890625,0.0,4300.0,0.9439736008644104,1.0,0.0,3.0,1.0,0.0
17840880,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8847521543502808,0.4872027635574341,0.4412006735801697,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9008994698524476,0.5149411559104919,0.4897526502609253,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8379178643226624,0.4122350215911865,0.290873110294342,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8192545771598816,0.3831342160701751,0.366363376379013,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6906284689903259,0.226202130317688,1.0373293161392212,284.8897705078125,284.95001220703125,299.7237243652344,294.8799743652344,298.03045654296875,297.1985778808594,284.891845703125,1.0,0.6076686382293701,0.4380549788475036,0.4380549788475036,1.0,1.0,-3.152646541595459,1.0355854034423828,2.117061376571656,0.3269257545471191,0.8988313674926758,0.8988313674926758,0.0,184.17556762695312,191.0,62586.0859375,0.0,2774.97607421875,1.0,279.1564025878906,283.110595703125,298.1378479003906,301.1934509277344,293.1499938964844,293.1499938964844,279.45001220703125,38638.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.780451536178589,3.780477285385132,9.536315701552668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.43359375,0.0,1703.6466064453125,1895.4371337890625,0.0,4300.0,0.9363726377487184,1.0,0.0,3.0,1.0,0.0
17840940,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8806910514831543,0.4864150583744049,0.4402157962322235,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8987020254135132,0.5173185467720032,0.4917863607406616,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8351297378540039,0.4126837849617004,0.2910487353801727,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8167185187339783,0.3838253617286682,0.366885095834732,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6879121661186218,0.2262968868017196,1.0375289916992188,285.0209655761719,284.95001220703125,299.7445068359375,294.8828430175781,298.0377502441406,297.20184326171875,285.0199890136719,1.0,0.6095694899559021,0.4371331036090851,0.4371331036090851,1.0,1.0,-3.1549766063690186,1.0341922044754028,2.120784282684326,0.3249072730541229,1.0,1.0,0.0,186.97821044921875,194.0,61793.5,0.0,2794.789794921875,1.0,279.4440612792969,283.255859375,298.08758544921875,301.0364990234375,293.1499938964844,293.1499938964844,279.1499938964844,33813.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.875638961791992,3.875664949417114,1.0022589549407712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.765625,0.0,1781.6173095703125,1895.4371337890625,0.0,4300.0,0.954304575920105,1.0,0.0,3.0,1.0,0.0
17841000,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8806910514831543,0.4864150583744049,0.4402157962322235,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8987020254135132,0.5173185467720032,0.4917863607406616,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8351297378540039,0.4126837849617004,0.2910487353801727,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8167185187339783,0.3838253617286682,0.366885095834732,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.6879121661186218,0.2262968868017196,1.0375289916992188,285.0209655761719,284.95001220703125,299.7445068359375,294.8828430175781,298.0377502441406,297.20184326171875,285.0199890136719,1.0,0.6095694899559021,0.4371331036090851,0.4371331036090851,1.0,1.0,-3.1549766063690186,1.0341922044754028,2.120784282684326,0.3249072730541229,1.0,1.0,0.0,186.97821044921875,194.0,61793.5,0.0,2794.789794921875,1.0,279.4440612792969,283.255859375,298.08758544921875,301.0364990234375,293.1499938964844,293.1499938964844,279.1499938964844,33813.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.875638961791992,3.875664949417114,1.0022589549407712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.765625,0.0,1781.6173095703125,1895.4371337890625,0.0,4300.0,0.954304575920105,1.0,0.0,3.0,1.0,0.0
17841060,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8758766055107117,0.4842748641967773,0.438811719417572,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8958327174186707,0.5187833905220032,0.4935804903507232,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8317778706550598,0.4122580885887146,0.2910616993904114,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8136076927185059,0.3838255107402801,0.3672486841678619,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6847394108772278,0.2259924411773681,1.0375008583068848,284.889404296875,284.95001220703125,299.765380859375,294.88494873046875,298.0398864746094,297.1975402832031,284.8912048339844,1.0,0.6114799976348877,0.436209887266159,0.436209887266159,1.0,1.0,-3.1558737754821777,1.032235622406006,2.123638153076172,0.3228547275066376,0.8990781307220459,0.8990781307220459,0.0,190.21832275390625,197.0,62593.5703125,0.0,2814.06103515625,1.0,279.15679931640625,283.10748291015625,298.1423034667969,301.1988220214844,293.1499938964844,293.1499938964844,278.8500061035156,38622.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784279346466065,3.784305095672608,9.555637916491833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.3486328125,0.0,1708.097412109375,1895.4371337890625,0.0,4300.0,0.9370786547660828,1.0,0.0,3.0,1.0,0.0
17841120,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8758766055107117,0.4842748641967773,0.438811719417572,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8958327174186707,0.5187833905220032,0.4935804903507232,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8317778706550598,0.4122580885887146,0.2910616993904114,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8136076927185059,0.3838255107402801,0.3672486841678619,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6847394108772278,0.2259924411773681,1.0375008583068848,284.889404296875,284.95001220703125,299.765380859375,294.88494873046875,298.0398864746094,297.1975402832031,284.8912048339844,1.0,0.6114799976348877,0.436209887266159,0.436209887266159,1.0,1.0,-3.1558737754821777,1.032235622406006,2.123638153076172,0.3228547275066376,0.8990781307220459,0.8990781307220459,0.0,190.21832275390625,197.0,62593.5703125,0.0,2814.06103515625,1.0,279.15679931640625,283.10748291015625,298.1423034667969,301.1988220214844,293.1499938964844,293.1499938964844,278.8500061035156,38622.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.784279346466065,3.784305095672608,9.555637916491833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9909.3486328125,0.0,1708.097412109375,1895.4371337890625,0.0,4300.0,0.9370786547660828,1.0,0.0,3.0,1.0,0.0
17841180,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8703939914703369,0.4821485579013824,0.4369083344936371,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8922882080078125,0.5201683640480042,0.494927704334259,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8278011679649353,0.4117095470428467,0.2907263040542602,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8098070025444031,0.3836877346038818,0.367204874753952,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6809237003326416,0.2255322635173797,1.0360140800476074,284.8861083984375,284.95001220703125,299.7863464355469,294.88623046875,298.0414733886719,297.1925964355469,284.88726806640625,1.0,0.6130694150924683,0.435286670923233,0.435286670923233,1.0,1.0,-3.152960062026977,1.028858304023743,2.1241016387939453,0.3200879096984863,0.831527590751648,0.831527590751648,0.0,193.7165985107422,200.0,62504.56640625,0.0,2826.981689453125,1.0,278.8583068847656,283.0833435058594,298.1548767089844,301.2194519042969,293.1499938964844,293.1499938964844,279.1499938964844,41009.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.53443455696106,3.5344583988189697,8.335529173564282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.45703125,0.0,1444.6497802734375,1895.4371337890625,0.0,4300.0,0.8841872811317444,1.0,0.0,3.0,1.0,0.0
17841240,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8703939914703369,0.4821485579013824,0.4369083344936371,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8922882080078125,0.5201683640480042,0.494927704334259,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8278011679649353,0.4117095470428467,0.2907263040542602,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8098070025444031,0.3836877346038818,0.367204874753952,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.6809237003326416,0.2255322635173797,1.0360140800476074,284.8861083984375,284.95001220703125,299.7863464355469,294.88623046875,298.0414733886719,297.1925964355469,284.88726806640625,1.0,0.6130694150924683,0.435286670923233,0.435286670923233,1.0,1.0,-3.152960062026977,1.028858304023743,2.1241016387939453,0.3200879096984863,0.831527590751648,0.831527590751648,0.0,193.7165985107422,200.0,62504.56640625,0.0,2826.981689453125,1.0,278.8583068847656,283.0833435058594,298.1548767089844,301.2194519042969,293.1499938964844,293.1499938964844,279.1499938964844,41009.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.53443455696106,3.5344583988189697,8.335529173564282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.45703125,0.0,1444.6497802734375,1895.4371337890625,0.0,4300.0,0.8841872811317444,1.0,0.0,3.0,1.0,0.0
17841300,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8685819506645203,0.4818451702594757,0.4364008009433746,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8913589119911194,0.5214244723320007,0.4959258437156677,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8265513181686401,0.4119677245616913,0.2907803356647491,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8086051344871521,0.3840455114841461,0.367412656545639,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6796676516532898,0.22556933760643,1.0358630418777466,285.0099792480469,284.95001220703125,299.7969055175781,294.8865661621094,298.0455627441406,297.19488525390625,285.01129150390625,1.0,0.613923192024231,0.43482506275177,0.43482506275177,1.0,1.0,-3.1536765098571777,1.0279852151870728,2.1256911754608154,0.3189663290977478,0.9134918451309204,0.9134918451309204,0.0,195.0481719970703,200.0,61714.9453125,0.0,2835.61767578125,1.0,279.0987243652344,283.2203674316406,298.1015319824219,301.0045166015625,293.1499938964844,293.1499938964844,279.1499938964844,35013.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574385166168213,3.5744082927703857,8.52503148962569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.9755859375,0.0,1443.4320068359375,1895.4371337890625,0.0,4300.0,0.889789879322052,1.0,0.0,3.0,1.0,0.0
17841360,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8674400448799133,0.4816075265407562,0.4362621009349823,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8910613656044006,0.5227786898612976,0.4972372949123382,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8258694410324097,0.4123307764530182,0.2910589873790741,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8079670071601868,0.3845022916793823,0.3678713142871856,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6789510250091553,0.2257007211446762,1.036528706550598,284.997314453125,284.95001220703125,299.8074645996094,294.8866882324219,298.0505065917969,297.1982421875,284.99639892578125,1.0,0.6149244904518127,0.4344081580638885,0.4344081580638885,1.0,1.0,-3.156771421432495,1.0280978679656982,2.128673553466797,0.3183546364307403,0.9232490062713624,0.9232490062713624,0.0,196.11773681640625,203.0,61853.0390625,0.0,2847.698486328125,1.0,279.1421203613281,283.2091064453125,298.0945739746094,301.0492858886719,293.1499938964844,293.1499938964844,278.8500061035156,33967.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635665416717529,3.635689020156861,8.819848744678893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.8173828125,0.0,1502.13427734375,1895.4371337890625,0.0,4300.0,0.9004705548286438,1.0,0.0,3.0,1.0,0.0
17841420,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8633654117584229,0.4797408878803253,0.4350070059299469,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8888252973556519,0.524496853351593,0.499195784330368,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8230671882629395,0.4121013879776001,0.2911557853221893,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8052246570587158,0.3846544921398163,0.3683176040649414,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6763041615486145,0.2255046367645263,1.0367748737335205,284.9145812988281,284.95001220703125,299.82867431640625,294.88623046875,298.0544738769531,297.1963195800781,284.9156188964844,1.0,0.6168424487113953,0.4335743188858032,0.4335743188858032,1.0,1.0,-3.158573865890503,1.0266826152801514,2.131891250610352,0.3166276514530182,0.846340537071228,0.846340537071228,0.0,199.1793975830078,206.0,62360.42578125,0.0,2867.888916015625,1.0,278.85797119140625,283.1080017089844,298.14093017578125,301.1856994628906,293.1499938964844,293.1499938964844,279.1499938964844,38716.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506653308868408,3.506676435470581,8.205006452044472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.552734375,0.0,1398.986572265625,1895.4371337890625,0.0,4300.0,0.8759956359863281,1.0,0.0,3.0,1.0,0.0
17841480,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8633654117584229,0.4797408878803253,0.4350070059299469,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8888252973556519,0.524496853351593,0.499195784330368,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8230671882629395,0.4121013879776001,0.2911557853221893,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8052246570587158,0.3846544921398163,0.3683176040649414,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6763041615486145,0.2255046367645263,1.0367748737335205,284.9145812988281,284.95001220703125,299.82867431640625,294.88623046875,298.0544738769531,297.1963195800781,284.9156188964844,1.0,0.6168424487113953,0.4335743188858032,0.4335743188858032,1.0,1.0,-3.158573865890503,1.0266826152801514,2.131891250610352,0.3166276514530182,0.846340537071228,0.846340537071228,0.0,199.1793975830078,206.0,62360.42578125,0.0,2867.888916015625,1.0,278.85797119140625,283.1080017089844,298.14093017578125,301.1856994628906,293.1499938964844,293.1499938964844,279.1499938964844,38716.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.506653308868408,3.506676435470581,8.205006452044472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.552734375,0.0,1398.986572265625,1895.4371337890625,0.0,4300.0,0.8759956359863281,1.0,0.0,3.0,1.0,0.0
17841540,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8600940108299255,0.4789435565471649,0.4341547787189483,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8872923254966736,0.5269920825958252,0.5014382600784302,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8208572268486023,0.4125747084617615,0.2914205193519592,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8030635118484497,0.3853626847267151,0.3689314424991607,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6741701364517212,0.2256416827440261,1.0373764038085938,285.0037841796875,284.95001220703125,299.8500061035156,294.8848876953125,298.0627136230469,297.2006225585937,285.0027160644531,1.0,0.618805468082428,0.4327404797077179,0.4327404797077179,1.0,1.0,-3.162018299102783,1.0258830785751345,2.13613510131836,0.3149881660938263,0.9335649609565736,0.9335649609565736,0.0,201.8934020996093,209.0,61860.05859375,0.0,2889.618408203125,1.0,279.1413879394531,283.2118225097656,298.0914001464844,301.0437927246094,293.1499938964844,293.1499938964844,278.8500061035156,33274.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6334171295166016,3.6334404945373535,8.808943334770447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.232421875,0.0,1494.4957275390625,1895.4371337890625,0.0,4300.0,0.8996062278747559,1.0,0.0,3.0,1.0,0.0
17841600,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8600940108299255,0.4789435565471649,0.4341547787189483,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8872923254966736,0.5269920825958252,0.5014382600784302,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8208572268486023,0.4125747084617615,0.2914205193519592,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8030635118484497,0.3853626847267151,0.3689314424991607,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6741701364517212,0.2256416827440261,1.0373764038085938,285.0037841796875,284.95001220703125,299.8500061035156,294.8848876953125,298.0627136230469,297.2006225585937,285.0027160644531,1.0,0.618805468082428,0.4327404797077179,0.4327404797077179,1.0,1.0,-3.162018299102783,1.0258830785751345,2.13613510131836,0.3149881660938263,0.9335649609565736,0.9335649609565736,0.0,201.8934020996093,209.0,61860.05859375,0.0,2889.618408203125,1.0,279.1413879394531,283.2118225097656,298.0914001464844,301.0437927246094,293.1499938964844,293.1499938964844,278.8500061035156,33274.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6334171295166016,3.6334404945373535,8.808943334770447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.232421875,0.0,1494.4957275390625,1895.4371337890625,0.0,4300.0,0.8996062278747559,1.0,0.0,3.0,1.0,0.0
17841660,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8524495363235474,0.4749038517475128,0.4314058125019073,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8811904788017273,0.5264678597450256,0.501824140548706,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8144771456718445,0.4100964665412903,0.2903386652469635,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7964398860931396,0.3832041323184967,0.3677579462528229,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6674935221672058,0.223039448261261,1.029749035835266,284.9009704589844,284.95001220703125,299.8727722167969,294.88140869140625,298.0511474609375,297.1763916015625,284.9019775390625,1.0,0.619795560836792,0.4318372309207916,0.4318372309207916,1.0,1.0,-3.147322654724121,1.018135905265808,2.1291866302490234,0.3108883798122406,0.8397442698478699,0.8397442698478699,0.0,207.15155029296875,212.0,62051.671875,0.0,2887.713134765625,1.0,278.8579406738281,283.0975646972656,298.1363525390625,301.17059326171875,293.1499938964844,293.1499938964844,279.1499938964844,39171.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.497347831726074,3.497370958328247,8.161518394445011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.1669921875,0.0,1392.6148681640625,1895.4371337890625,0.0,4300.0,0.874162495136261,1.0,0.0,3.0,1.0,0.0
17841720,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8524495363235474,0.4749038517475128,0.4314058125019073,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8811904788017273,0.5264678597450256,0.501824140548706,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8144771456718445,0.4100964665412903,0.2903386652469635,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7964398860931396,0.3832041323184967,0.3677579462528229,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6674935221672058,0.223039448261261,1.029749035835266,284.9009704589844,284.95001220703125,299.8727722167969,294.88140869140625,298.0511474609375,297.1763916015625,284.9019775390625,1.0,0.619795560836792,0.4318372309207916,0.4318372309207916,1.0,1.0,-3.147322654724121,1.018135905265808,2.1291866302490234,0.3108883798122406,0.8397442698478699,0.8397442698478699,0.0,207.15155029296875,212.0,62051.671875,0.0,2887.713134765625,1.0,278.8579406738281,283.0975646972656,298.1363525390625,301.17059326171875,293.1499938964844,293.1499938964844,279.1499938964844,39171.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.497347831726074,3.497370958328247,8.161518394445011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.1669921875,0.0,1392.6148681640625,1895.4371337890625,0.0,4300.0,0.874162495136261,1.0,0.0,3.0,1.0,0.0
17841780,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8475140929222107,0.4730928838253021,0.4294993281364441,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8776965737342834,0.5277532935142517,0.5027861595153809,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8103023767471313,0.4094135463237762,0.2896833717823028,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7921631336212158,0.3825995028018951,0.3669911026954651,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6628100275993347,0.2216536700725555,1.022886037826538,284.98663330078125,284.95001220703125,299.89813232421875,294.8747253417969,298.052978515625,297.17047119140625,284.9857177734375,1.0,0.6203683018684387,0.4309339821338653,0.4309339821338653,1.0,1.0,-3.1362109184265137,1.0117584466934204,2.124452352523804,0.3068403303623199,0.9141454100608826,0.9141454100608826,0.0,210.6096649169922,200.0,61189.8203125,0.0,2883.516845703125,1.0,279.1412048339844,283.2036437988281,298.0751037597656,300.9941101074219,293.1499938964844,293.1499938964844,278.8500061035156,33942.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6005196571350098,3.6005430221557617,8.650150675748591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.3564453125,0.0,1463.6279296875,1895.4371337890625,0.0,4300.0,0.8926464915275574,1.0,0.0,3.0,1.0,0.0
17841840,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8475140929222107,0.4730928838253021,0.4294993281364441,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8776965737342834,0.5277532935142517,0.5027861595153809,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8103023767471313,0.4094135463237762,0.2896833717823028,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7921631336212158,0.3825995028018951,0.3669911026954651,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.6628100275993347,0.2216536700725555,1.022886037826538,284.98663330078125,284.95001220703125,299.89813232421875,294.8747253417969,298.052978515625,297.17047119140625,284.9857177734375,1.0,0.6203683018684387,0.4309339821338653,0.4309339821338653,1.0,1.0,-3.1362109184265137,1.0117584466934204,2.124452352523804,0.3068403303623199,0.9141454100608826,0.9141454100608826,0.0,210.6096649169922,200.0,61189.8203125,0.0,2883.516845703125,1.0,279.1412048339844,283.2036437988281,298.0751037597656,300.9941101074219,293.1499938964844,293.1499938964844,278.8500061035156,33942.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6005196571350098,3.6005430221557617,8.650150675748591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.3564453125,0.0,1463.6279296875,1895.4371337890625,0.0,4300.0,0.8926464915275574,1.0,0.0,3.0,1.0,0.0
17841900,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.847877025604248,0.4718432128429413,0.4285930097103119,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8790643215179443,0.5282195806503296,0.5033575296401978,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8109950423240662,0.4089381098747253,0.289439857006073,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.7929013967514038,0.3822323381900787,0.366721510887146,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.6629763245582581,0.2210303544998169,1.0201053619384766,284.86602783203125,284.95001220703125,299.9117736816406,294.8702392578125,298.0538635253906,297.16705322265625,284.8655090332031,1.0,0.6189001798629761,0.4304823875427246,0.4304823875427246,1.0,1.0,-3.131854295730591,1.0090049505233765,2.122849464416504,0.30514657497406,0.8259868025779724,0.8259868025779724,0.0,209.4290771484375,200.0,61749.78125,0.0,2868.3095703125,1.0,278.8996276855469,283.0710144042969,298.1145324707031,301.1782531738281,293.1499938964844,293.1499938964844,278.8500061035156,39036.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.539029836654663,3.539053201675415,8.357217780030624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.408203125,0.0,1435.204833984375,1895.4371337890625,0.0,4300.0,0.8801876306533813,1.0,0.0,3.0,1.0,0.0
17841960,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8491089344024658,0.4706178307533264,0.4273301661014557,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8814818859100342,0.5287052989006042,0.5036570429801941,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8125739097595215,0.4084717929363251,0.2890079617500305,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.794589638710022,0.3818811774253845,0.3662530481815338,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6639618873596191,0.220446228981018,1.0168687105178833,284.90631103515625,284.95001220703125,299.92596435546875,294.8650207519531,298.055419921875,297.163818359375,284.90728759765625,1.0,0.6167212724685669,0.4302281439304352,0.4302281439304352,1.0,1.0,-3.1257224082946777,1.0060606002807615,2.119661808013916,0.3035886585712433,0.8317556381225586,0.8317556381225586,0.0,207.0220642089844,188.0,61349.7109375,0.0,2842.99658203125,1.0,278.8586120605469,283.1094665527344,298.1082458496094,301.0976257324219,293.1499938964844,293.1499938964844,279.1499938964844,39205.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4491257667541504,3.449148416519165,7.938004955576616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.61328125,0.0,1343.623779296875,1895.4371337890625,0.0,4300.0,0.8637056350708008,1.0,0.0,3.0,1.0,0.0
17842020,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8558965921401978,0.469498872756958,0.4257644116878509,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8908600211143494,0.5307461023330688,0.5050145983695984,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8195914626121521,0.4085499048233032,0.2886577844619751,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8020445108413696,0.3820313215255737,0.3658787906169891,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6694654226303101,0.2199252396821975,1.0122559070587158,284.9894714355469,284.95001220703125,299.9560546875,294.8525085449219,298.06610107421875,297.1674194335937,284.98858642578125,1.0,0.6112631559371948,0.4297196865081787,0.4297196865081787,1.0,1.0,-3.119047164916992,1.0023194551467896,2.116727590560913,0.3012531697750091,0.907023549079895,0.907023549079895,0.0,198.88137817382807,176.0,60634.640625,0.0,2786.177978515625,1.0,279.1408386230469,283.2103576660156,298.04425048828125,300.9271240234375,293.1499938964844,293.1499938964844,278.8500061035156,33768.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5617079734802246,3.56173062324524,8.464667757834832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.154296875,0.0,1420.8463134765625,1895.4371337890625,0.0,4300.0,0.8838236331939697,1.0,0.0,3.0,1.0,0.0
17842080,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8558965921401978,0.469498872756958,0.4257644116878509,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.8908600211143494,0.5307461023330688,0.5050145983695984,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.8195914626121521,0.4085499048233032,0.2886577844619751,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.8020445108413696,0.3820313215255737,0.3658787906169891,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.6694654226303101,0.2199252396821975,1.0122559070587158,284.9894714355469,284.95001220703125,299.9560546875,294.8525085449219,298.06610107421875,297.1674194335937,284.98858642578125,1.0,0.6112631559371948,0.4297196865081787,0.4297196865081787,1.0,1.0,-3.119047164916992,1.0023194551467896,2.116727590560913,0.3012531697750091,0.907023549079895,0.907023549079895,0.0,198.88137817382807,176.0,60634.640625,0.0,2786.177978515625,1.0,279.1408386230469,283.2103576660156,298.04425048828125,300.9271240234375,293.1499938964844,293.1499938964844,278.8500061035156,33768.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5617079734802246,3.56173062324524,8.464667757834832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.154296875,0.0,1420.8463134765625,1895.4371337890625,0.0,4300.0,0.8838236331939697,1.0,0.0,3.0,1.0,0.0
17842140,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8646637201309204,0.4674053192138672,0.423746645450592,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9025035500526428,0.532119631767273,0.5060912370681763,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8282799124717712,0.4080210626125335,0.2881313562393188,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.811335027217865,0.3817262351512909,0.365345150232315,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6768768429756165,0.2192539721727371,1.0077849626541138,284.9100952148437,284.95001220703125,299.9882507324219,294.8373413085937,298.07373046875,297.16558837890625,284.9100646972656,1.0,0.6047846674919128,0.4292112588882446,0.4292112588882446,1.0,1.0,-3.1112711429595947,0.9981616139411926,2.113109588623047,0.2988916039466858,0.828106164932251,0.828106164932251,0.0,189.25161743164065,164.0,60887.05859375,0.0,2719.492919921875,1.0,278.8591613769531,283.1145324707031,298.0749206542969,301.0337829589844,293.1499938964844,293.1499938964844,279.1499938964844,38818.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4206254482269287,3.420647621154785,7.80736229444301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.2451171875,0.0,1312.3990478515625,1895.4371337890625,0.0,4300.0,0.8570101857185364,1.0,0.0,3.0,1.0,0.0
17842200,297.0121154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8646637201309204,0.4674053192138672,0.423746645450592,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9025035500526428,0.532119631767273,0.5060912370681763,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8282799124717712,0.4080210626125335,0.2881313562393188,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.811335027217865,0.3817262351512909,0.365345150232315,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6768768429756165,0.2192539721727371,1.0077849626541138,284.9100952148437,284.95001220703125,299.9882507324219,294.8373413085937,298.07373046875,297.16558837890625,284.9100646972656,1.0,0.6047846674919128,0.4292112588882446,0.4292112588882446,1.0,1.0,-3.1112711429595947,0.9981616139411926,2.113109588623047,0.2988916039466858,0.828106164932251,0.828106164932251,0.0,189.25161743164065,164.0,60887.05859375,0.0,2719.492919921875,1.0,278.8591613769531,283.1145324707031,298.0749206542969,301.0337829589844,293.1499938964844,293.1499938964844,279.1499938964844,38818.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4206254482269287,3.420647621154785,7.80736229444301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.2451171875,0.0,1312.3990478515625,1895.4371337890625,0.0,4300.0,0.8570101857185364,1.0,0.0,3.0,1.0,0.0
17842260,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8769218325614929,0.4664828479290008,0.4222818911075592,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.918708562850952,0.5343979597091675,0.5075923800468445,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8398616909980774,0.4083245396614074,0.2878785729408264,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8229165077209473,0.3820944726467132,0.3650976419448852,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6870238184928894,0.2190529406070709,1.0042548179626465,284.9897766113281,284.95001220703125,300.0223388671875,294.8197326660156,298.0871887207031,297.1715087890625,284.9889221191406,1.0,0.5978270769119263,0.4286467730998993,0.4286467730998993,1.0,1.0,-3.106462478637696,0.994982898235321,2.111479520797729,0.2966636419296264,0.9019778966903688,0.9019778966903688,0.0,178.1248016357422,152.0,60208.20703125,0.0,2651.018310546875,1.0,279.1405944824219,283.2120361328125,298.0087280273437,300.8646545410156,293.1499938964844,293.1499938964844,278.8500061035156,33663.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5350515842437744,3.535074234008789,8.338440693478333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.28515625,0.0,1392.0721435546875,1895.4371337890625,0.0,4300.0,0.8777511119842529,1.0,0.0,3.0,1.0,0.0
17842320,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8769218325614929,0.4664828479290008,0.4222818911075592,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.918708562850952,0.5343979597091675,0.5075923800468445,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8398616909980774,0.4083245396614074,0.2878785729408264,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8229165077209473,0.3820944726467132,0.3650976419448852,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.6870238184928894,0.2190529406070709,1.0042548179626465,284.9897766113281,284.95001220703125,300.0223388671875,294.8197326660156,298.0871887207031,297.1715087890625,284.9889221191406,1.0,0.5978270769119263,0.4286467730998993,0.4286467730998993,1.0,1.0,-3.106462478637696,0.994982898235321,2.111479520797729,0.2966636419296264,0.9019778966903688,0.9019778966903688,0.0,178.1248016357422,152.0,60208.20703125,0.0,2651.018310546875,1.0,279.1405944824219,283.2120361328125,298.0087280273437,300.8646545410156,293.1499938964844,293.1499938964844,278.8500061035156,33663.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5350515842437744,3.535074234008789,8.338440693478333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.28515625,0.0,1392.0721435546875,1895.4371337890625,0.0,4300.0,0.8777511119842529,1.0,0.0,3.0,1.0,0.0
17842380,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8905362486839294,0.4645483195781708,0.420350432395935,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9374592304229736,0.535936176776886,0.5087722539901733,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8528810143470764,0.4079643785953522,0.2874287068843841,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8354235291481018,0.3819305598735809,0.3646470606327057,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6983665823936462,0.2185926288366317,1.0005292892456057,284.9114990234375,284.95001220703125,300.05816650390625,294.7998352050781,298.0966491699219,297.1709289550781,284.91131591796875,1.0,0.590549886226654,0.4280822873115539,0.4280822873115539,1.0,1.0,-3.1000025272369385,0.9911810755729676,2.1088216304779053,0.2942990362644195,0.8246386051177979,0.8246386051177979,0.0,166.972412109375,140.0,60476.9375,0.0,2579.416015625,1.0,278.859375,283.1164855957031,298.03643798828125,300.9696044921875,293.1499938964844,293.1499938964844,279.1499938964844,38715.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3964531421661377,3.396475076675415,7.697408364037983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.189453125,0.0,1287.8624267578125,1895.4371337890625,0.0,4300.0,0.8515989184379578,1.0,0.0,3.0,1.0,0.0
17842440,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8905362486839294,0.4645483195781708,0.420350432395935,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9374592304229736,0.535936176776886,0.5087722539901733,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8528810143470764,0.4079643785953522,0.2874287068843841,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8354235291481018,0.3819305598735809,0.3646470606327057,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6983665823936462,0.2185926288366317,1.0005292892456057,284.9114990234375,284.95001220703125,300.05816650390625,294.7998352050781,298.0966491699219,297.1709289550781,284.91131591796875,1.0,0.590549886226654,0.4280822873115539,0.4280822873115539,1.0,1.0,-3.1000025272369385,0.9911810755729676,2.1088216304779053,0.2942990362644195,0.8246386051177979,0.8246386051177979,0.0,166.972412109375,140.0,60476.9375,0.0,2579.416015625,1.0,278.859375,283.1164855957031,298.03643798828125,300.9696044921875,293.1499938964844,293.1499938964844,279.1499938964844,38715.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3964531421661377,3.396475076675415,7.697408364037983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.189453125,0.0,1287.8624267578125,1895.4371337890625,0.0,4300.0,0.8515989184379578,1.0,0.0,3.0,1.0,0.0
17842500,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8985103964805603,0.4640980362892151,0.4194848537445068,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.947929322719574,0.5370884537696838,0.5094244480133057,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8605467677116394,0.4081304371356964,0.2872389256954193,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8426725268363953,0.3821167051792145,0.3644477427005768,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7048673033714294,0.2185227125883102,0.9987067580223083,285.0126953125,284.95001220703125,300.07666015625,294.7890930175781,298.1036682128906,297.1737060546875,285.0130920410156,1.0,0.5868161916732788,0.4278000295162201,0.4278000295162201,1.0,1.0,-3.0970818996429443,0.9894031882286072,2.1076786518096924,0.2930596470832824,0.8957858681678772,0.8957858681678772,0.0,161.1721649169922,140.0,59744.8984375,0.0,2543.14013671875,1.0,279.09552001953125,283.2314758300781,297.98077392578125,300.7626953125,293.1499938964844,293.1499938964844,279.1499938964844,33934.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.449460744857788,3.4494824409484863,7.93954711753031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.4130859375,0.0,1306.687255859375,1895.4371337890625,0.0,4300.0,0.8608446717262268,1.0,0.0,3.0,1.0,0.0
