time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842560,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9081410765647888,0.4637346565723419,0.4189565777778625,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.9595099687576294,0.5383318662643433,0.5103573203086853,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.8696964383125305,0.4084000885486603,0.2872467041015625,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8512852787971497,0.3823903799057007,0.3644609153270721,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7123745679855347,0.2185320407152176,0.9975383877754213,284.989013671875,284.95001220703125,300.09552001953125,294.77783203125,298.11151123046875,297.1773986816406,284.9875183105469,1.0,0.5831524729728699,0.4275229871273041,0.4275229871273041,1.0,1.0,-3.096187353134156,0.9883850812911988,2.107802152633667,0.2921575903892517,0.8971521258354187,0.8971521258354187,0.0,155.07179260253906,128.0,59832.21875,0.0,2509.20556640625,1.0,279.1409606933594,283.210693359375,297.9666748046875,300.79913330078125,293.1499938964844,293.1499938964844,279.45001220703125,33518.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5150747299194336,3.51509690284729,8.244463742812513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.7705078125,0.0,1370.290283203125,1895.4371337890625,0.0,4300.0,0.8729634284973145,1.0,0.0,3.0,1.0,0.0
17842620,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9322942495346068,0.4631655514240265,0.4179693460464477,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9827680587768556,0.5409895777702332,0.5123323202133179,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8910267353057861,0.4091282486915588,0.2873646914958954,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8715461492538452,0.3830935359001159,0.3646045327186584,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7281616926193237,0.2186957001686096,0.9958004951477052,285.0419921875,284.95001220703125,300.13427734375,294.7539367675781,298.128173828125,297.1856689453125,285.038818359375,1.0,0.5759055018424988,0.426968902349472,0.426968902349472,1.0,1.0,-3.095597982406616,0.9867939352989196,2.108803987503052,0.2905241250991821,0.9967089295387268,0.9967089295387268,0.0,142.82867431640625,116.0,59457.078125,0.0,2443.432373046875,1.0,279.4412536621094,283.2801208496094,297.92626953125,300.7213439941406,293.1499938964844,293.1499938964844,279.1499938964844,31168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706344127655029,3.70636796951294,9.16610417789343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.8681640625,0.0,1560.0545654296875,1895.4371337890625,0.0,4300.0,0.9144135117530824,1.0,0.0,3.0,1.0,0.0
17842680,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9322942495346068,0.4631655514240265,0.4179693460464477,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.9827680587768556,0.5409895777702332,0.5123323202133179,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8910267353057861,0.4091282486915588,0.2873646914958954,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8715461492538452,0.3830935359001159,0.3646045327186584,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7281616926193237,0.2186957001686096,0.9958004951477052,285.0419921875,284.95001220703125,300.13427734375,294.7539367675781,298.128173828125,297.1856689453125,285.038818359375,1.0,0.5759055018424988,0.426968902349472,0.426968902349472,1.0,1.0,-3.095597982406616,0.9867939352989196,2.108803987503052,0.2905241250991821,0.9967089295387268,0.9967089295387268,0.0,142.82867431640625,116.0,59457.078125,0.0,2443.432373046875,1.0,279.4412536621094,283.2801208496094,297.92626953125,300.7213439941406,293.1499938964844,293.1499938964844,279.1499938964844,31168.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706344127655029,3.70636796951294,9.16610417789343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.8681640625,0.0,1560.0545654296875,1895.4371337890625,0.0,4300.0,0.9144135117530824,1.0,0.0,3.0,1.0,0.0
17842740,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9553629159927368,0.4609344899654388,0.4159721732139587,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.5423606038093567,0.5106490254402161,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9126980304718018,0.4086596965789795,0.2869695425033569,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8921460509300232,0.3828072547912597,0.3641921877861023,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7433719038963318,0.2182600200176239,0.9927530288696288,284.8825378417969,284.95001220703125,300.1742248535156,294.72833251953125,298.1366882324219,297.1820983886719,284.88397216796875,1.0,0.5682429075241089,0.42641481757164,0.42641481757164,1.0,1.0,-3.086700916290283,0.982105553150177,2.104595422744751,0.2880396544933319,0.8704797625541687,0.8704797625541687,0.0,132.03890991210938,119.0,60101.3203125,0.0,2369.76611328125,1.0,279.1567687988281,283.1086120605469,297.9700012207031,300.8778991699219,293.1499938964844,293.1499938964844,279.45001220703125,38292.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63342022895813,3.6334445476531982,8.808958114059351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.9287109375,0.0,1531.876220703125,1895.4371337890625,0.0,4300.0,0.9030004739761353,1.0,0.0,3.0,1.0,0.0
17842800,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9553629159927368,0.4609344899654388,0.4159721732139587,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9990000128746032,0.5423606038093567,0.5106490254402161,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9126980304718018,0.4086596965789795,0.2869695425033569,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8921460509300232,0.3828072547912597,0.3641921877861023,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7433719038963318,0.2182600200176239,0.9927530288696288,284.8825378417969,284.95001220703125,300.1742248535156,294.72833251953125,298.1366882324219,297.1820983886719,284.88397216796875,1.0,0.5682429075241089,0.42641481757164,0.42641481757164,1.0,1.0,-3.086700916290283,0.982105553150177,2.104595422744751,0.2880396544933319,0.8704797625541687,0.8704797625541687,0.0,132.03890991210938,119.0,60101.3203125,0.0,2369.76611328125,1.0,279.1567687988281,283.1086120605469,297.9700012207031,300.8778991699219,293.1499938964844,293.1499938964844,279.45001220703125,38292.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63342022895813,3.6334445476531982,8.808958114059351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.9287109375,0.0,1531.876220703125,1895.4371337890625,0.0,4300.0,0.9030004739761353,1.0,0.0,3.0,1.0,0.0
17842860,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.962092936038971,0.4599929451942444,0.4146530628204345,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.5463640093803406,0.4990794956684112,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9207578301429749,0.4090329110622406,0.2869273424148559,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8992398977279663,0.3831442296504974,0.3641632795333862,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7484080791473389,0.2181342095136642,0.9909559488296508,284.9845886230469,284.95001220703125,300.2151794433594,294.7012023925781,298.1555480957031,297.19384765625,284.98272705078125,1.0,0.5638852119445801,0.425863653421402,0.425863653421402,1.0,1.0,-3.068805932998657,0.974152445793152,2.094653367996216,0.2836282849311828,0.9500898122787476,0.9500898122787476,0.0,128.13861083984375,122.0,59054.3828125,0.0,2316.404541015625,1.0,279.4430236816406,283.2291564941406,297.891357421875,300.679931640625,293.1499938964844,293.1499938964844,279.1499938964844,33781.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729783296585083,3.7298078536987305,9.282404676014266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.9140625,0.0,1606.7933349609375,1895.4371337890625,0.0,4300.0,0.9213281273841858,1.0,0.0,3.0,1.0,0.0
17842920,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.962092936038971,0.4599929451942444,0.4146530628204345,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.9990000128746032,0.5463640093803406,0.4990794956684112,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.9207578301429749,0.4090329110622406,0.2869273424148559,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.8992398977279663,0.3831442296504974,0.3641632795333862,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.7484080791473389,0.2181342095136642,0.9909559488296508,284.9845886230469,284.95001220703125,300.2151794433594,294.7012023925781,298.1555480957031,297.19384765625,284.98272705078125,1.0,0.5638852119445801,0.425863653421402,0.425863653421402,1.0,1.0,-3.068805932998657,0.974152445793152,2.094653367996216,0.2836282849311828,0.9500898122787476,0.9500898122787476,0.0,128.13861083984375,122.0,59054.3828125,0.0,2316.404541015625,1.0,279.4430236816406,283.2291564941406,297.891357421875,300.679931640625,293.1499938964844,293.1499938964844,279.1499938964844,33781.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.729783296585083,3.7298078536987305,9.282404676014266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9345.9140625,0.0,1606.7933349609375,1895.4371337890625,0.0,4300.0,0.9213281273841858,1.0,0.0,3.0,1.0,0.0
17842980,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9639689326286316,0.458072155714035,0.41314497590065,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.5504442453384399,0.4944424629211426,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9240187406539916,0.4087871313095093,0.2868612408638,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9020802974700928,0.3829610049724579,0.3641060292720794,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7502754330635071,0.2177406102418899,0.9894312024116516,284.8901062011719,284.95001220703125,300.2569885253906,294.6727905273437,298.1733703613281,297.2032470703125,284.892333984375,1.0,0.5617727637290955,0.4253125190734863,0.4253125190734863,1.0,1.0,-3.0594358444213867,0.969338595867157,2.090097188949585,0.2806418836116791,0.8497864603996277,0.8497864603996277,0.0,126.51622772216795,125.0,59274.69140625,0.0,2290.828857421875,1.0,279.1573181152344,283.1224060058594,297.91162109375,300.7699890136719,293.1499938964844,293.1499938964844,279.45001220703125,39689.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.570814371109009,3.570838212966919,8.508006317242689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.9033203125,0.0,1473.8475341796875,1895.4371337890625,0.0,4300.0,0.8909130096435547,1.0,0.0,3.0,1.0,0.0
17843040,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9639689326286316,0.458072155714035,0.41314497590065,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9990000128746032,0.5504442453384399,0.4944424629211426,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9240187406539916,0.4087871313095093,0.2868612408638,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9020802974700928,0.3829610049724579,0.3641060292720794,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7502754330635071,0.2177406102418899,0.9894312024116516,284.8901062011719,284.95001220703125,300.2569885253906,294.6727905273437,298.1733703613281,297.2032470703125,284.892333984375,1.0,0.5617727637290955,0.4253125190734863,0.4253125190734863,1.0,1.0,-3.0594358444213867,0.969338595867157,2.090097188949585,0.2806418836116791,0.8497864603996277,0.8497864603996277,0.0,126.51622772216795,125.0,59274.69140625,0.0,2290.828857421875,1.0,279.1573181152344,283.1224060058594,297.91162109375,300.7699890136719,293.1499938964844,293.1499938964844,279.45001220703125,39689.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.570814371109009,3.570838212966919,8.508006317242689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.9033203125,0.0,1473.8475341796875,1895.4371337890625,0.0,4300.0,0.8909130096435547,1.0,0.0,3.0,1.0,0.0
17843100,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.963931918144226,0.4576987624168396,0.4125024676322937,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.5527067184448242,0.4937292337417602,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9245631098747252,0.409070074558258,0.2868812084197998,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9025392532348632,0.3831762969493866,0.3641194701194763,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.7504624128341675,0.2177161276340484,0.9887720942497252,285.0103759765625,284.95001220703125,300.2781677246094,294.6581420898437,298.1838684082031,297.2099914550781,285.01239013671875,1.0,0.5613297820091248,0.4250369369983673,0.4250369369983673,1.0,1.0,-3.057048082351685,0.967783272266388,2.0892648696899414,0.2794491648674011,0.9300746321678162,0.9300746321678162,0.0,126.22306823730467,125.0,58444.43359375,0.0,2284.967529296875,1.0,279.39971923828125,283.25518798828125,297.84820556640625,300.5498046875,293.1499938964844,293.1499938964844,279.45001220703125,34497.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617291450500488,3.61731481552124,8.7309251739498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.560546875,0.0,1485.9381103515625,1895.4371337890625,0.0,4300.0,0.8987164497375488,1.0,0.0,3.0,1.0,0.0
17843160,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9641331434249878,0.4574660956859588,0.4122895300388336,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9990000128746032,0.5550217628479004,0.4931715130805969,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9253208637237548,0.4095060527324676,0.2871606051921844,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9031391143798828,0.3835149109363556,0.3644112348556518,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7507784962654114,0.2177874892950058,0.9889524579048156,284.9983825683594,284.95001220703125,300.2994689941406,294.64324951171875,298.1952514648437,297.2173767089844,284.99688720703125,1.0,0.561278760433197,0.4248823225498199,0.4248823225498199,1.0,1.0,-3.057021141052246,0.96737939119339,2.089641809463501,0.2789050340652466,0.9409595131874084,0.9409595131874084,0.0,126.0671615600586,128.0,58526.8203125,0.0,2284.11083984375,1.0,279.4425048828125,283.24267578125,297.8292236328125,300.57958984375,293.1499938964844,293.1499938964844,279.1499938964844,33598.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6826367378234863,3.682660579681397,9.04921762412414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.0166015625,0.0,1551.653564453125,1895.4371337890625,0.0,4300.0,0.9107322692871094,1.0,0.0,3.0,1.0,0.0
17843220,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9613638520240784,0.4556923806667328,0.4110156297683716,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.5582401156425476,0.4957888126373291,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9236127138137816,0.4094747900962829,0.2873176038265228,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9016157388687134,0.383436918258667,0.3645505011081695,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7493429183959961,0.2174835503101349,0.9882785677909852,284.90350341796875,284.95001220703125,300.3424072265625,294.61285400390625,298.2103271484375,297.2206420898437,284.9054260253906,1.0,0.5619248151779175,0.4245731234550476,0.4245731234550476,1.0,1.0,-3.0581817626953125,0.9670503735542296,2.0911314487457275,0.2781237661838531,0.85077965259552,0.85077965259552,0.0,126.7956771850586,131.0,58985.83984375,0.0,2290.0244140625,1.0,279.1575927734375,283.1312255859375,297.853271484375,300.6885681152344,293.1499938964844,293.1499938964844,279.45001220703125,39084.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546480655670166,3.546504259109497,8.392444783567043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.9296875,0.0,1443.43994140625,1895.4371337890625,0.0,4300.0,0.8850672841072083,1.0,0.0,3.0,1.0,0.0
17843280,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9613638520240784,0.4556923806667328,0.4110156297683716,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.5582401156425476,0.4957888126373291,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9236127138137816,0.4094747900962829,0.2873176038265228,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9016157388687134,0.383436918258667,0.3645505011081695,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7493429183959961,0.2174835503101349,0.9882785677909852,284.90350341796875,284.95001220703125,300.3424072265625,294.61285400390625,298.2103271484375,297.2206420898437,284.9054260253906,1.0,0.5619248151779175,0.4245731234550476,0.4245731234550476,1.0,1.0,-3.0581817626953125,0.9670503735542296,2.0911314487457275,0.2781237661838531,0.85077965259552,0.85077965259552,0.0,126.7956771850586,131.0,58985.83984375,0.0,2290.0244140625,1.0,279.1575927734375,283.1312255859375,297.853271484375,300.6885681152344,293.1499938964844,293.1499938964844,279.45001220703125,39084.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.546480655670166,3.546504259109497,8.392444783567043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.9296875,0.0,1443.43994140625,1895.4371337890625,0.0,4300.0,0.8850672841072083,1.0,0.0,3.0,1.0,0.0
17843340,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9580267071723938,0.4550971686840057,0.4102507829666137,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.5615319013595581,0.4998108148574829,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9212603569030762,0.4103065133094787,0.2877527475357055,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8994483947753906,0.3840027153491974,0.3649430274963379,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7473889589309692,0.2175332754850387,0.9881702661514282,285.00592041015625,284.95001220703125,300.3856811523437,294.5817565917969,298.2274780273437,297.2265014648437,285.0048522949219,1.0,0.5633675456047058,0.4242639243602752,0.4242639243602752,1.0,1.0,-3.062955856323242,0.9680550694465636,2.094900608062744,0.2778182923793793,0.9447829723358154,0.9447829723358154,0.0,128.04515075683594,134.0,58398.49609375,0.0,2305.2548828125,1.0,279.4416809082031,283.2444152832031,297.77508544921875,300.5137634277344,293.1499938964844,293.1499938964844,279.1499938964844,33271.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671732664108277,3.671756267547608,8.995708640213707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.673828125,0.0,1536.943115234375,1895.4371337890625,0.0,4300.0,0.908233880996704,1.0,0.0,3.0,1.0,0.0
17843400,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9580267071723938,0.4550971686840057,0.4102507829666137,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.5615319013595581,0.4998108148574829,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.9212603569030762,0.4103065133094787,0.2877527475357055,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8994483947753906,0.3840027153491974,0.3649430274963379,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7473889589309692,0.2175332754850387,0.9881702661514282,285.00592041015625,284.95001220703125,300.3856811523437,294.5817565917969,298.2274780273437,297.2265014648437,285.0048522949219,1.0,0.5633675456047058,0.4242639243602752,0.4242639243602752,1.0,1.0,-3.062955856323242,0.9680550694465636,2.094900608062744,0.2778182923793793,0.9447829723358154,0.9447829723358154,0.0,128.04515075683594,134.0,58398.49609375,0.0,2305.2548828125,1.0,279.4416809082031,283.2444152832031,297.77508544921875,300.5137634277344,293.1499938964844,293.1499938964844,279.1499938964844,33271.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671732664108277,3.671756267547608,8.995708640213707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9229.673828125,0.0,1536.943115234375,1895.4371337890625,0.0,4300.0,0.908233880996704,1.0,0.0,3.0,1.0,0.0
17843460,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.952593207359314,0.4533033072948456,0.4089978039264679,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.5634242296218872,0.5062466263771057,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9170227646827698,0.4103507101535797,0.2879948914051056,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8956358432769775,0.383895069360733,0.3651011884212494,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7442160248756409,0.217186763882637,0.9875340461730956,284.90496826171875,284.95001220703125,300.4290466308594,294.5502319335937,298.2367248535156,297.2218017578125,284.9068603515625,1.0,0.5653576254844666,0.423654705286026,0.423654705286026,1.0,1.0,-3.068904399871826,0.9687556624412536,2.100148677825928,0.2770291566848755,0.8538057804107666,0.8538057804107666,0.0,130.0069122314453,137.0,58971.265625,0.0,2326.410888671875,1.0,279.1575622558594,283.12518310546875,297.8018493652344,300.6340637207031,293.1499938964844,293.1499938964844,279.45001220703125,38807.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551065683364868,3.551089286804199,8.414158969571872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.5810546875,0.0,1446.296630859375,1895.4371337890625,0.0,4300.0,0.8858138918876648,1.0,0.0,3.0,1.0,0.0
17843520,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.952593207359314,0.4533033072948456,0.4089978039264679,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.5634242296218872,0.5062466263771057,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9170227646827698,0.4103507101535797,0.2879948914051056,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8956358432769775,0.383895069360733,0.3651011884212494,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7442160248756409,0.217186763882637,0.9875340461730956,284.90496826171875,284.95001220703125,300.4290466308594,294.5502319335937,298.2367248535156,297.2218017578125,284.9068603515625,1.0,0.5653576254844666,0.423654705286026,0.423654705286026,1.0,1.0,-3.068904399871826,0.9687556624412536,2.100148677825928,0.2770291566848755,0.8538057804107666,0.8538057804107666,0.0,130.0069122314453,137.0,58971.265625,0.0,2326.410888671875,1.0,279.1575622558594,283.12518310546875,297.8018493652344,300.6340637207031,293.1499938964844,293.1499938964844,279.45001220703125,38807.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.551065683364868,3.551089286804199,8.414158969571872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.5810546875,0.0,1446.296630859375,1895.4371337890625,0.0,4300.0,0.8858138918876648,1.0,0.0,3.0,1.0,0.0
17843580,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9473567008972168,0.4526933431625366,0.4082392156124115,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.5655235648155212,0.5129221677780151,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9130778908729552,0.4112652242183685,0.2885033190250397,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.891939640045166,0.3844293653964996,0.3654876947402954,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7411098480224609,0.2171816229820251,0.9873163104057312,285.0074462890625,284.95001220703125,300.4723815917969,294.5185241699219,298.2489624023437,297.22137451171875,285.00634765625,1.0,0.5677177906036377,0.4230454862117767,0.4230454862117767,1.0,1.0,-3.076827049255371,0.9701473712921144,2.106679677963257,0.2765202820301056,0.9488127827644348,0.9488127827644348,0.0,132.13812255859375,140.0,58415.1171875,0.0,2352.182373046875,1.0,279.4417419433594,283.2379150390625,297.7244873046875,300.4629211425781,293.1499938964844,293.1499938964844,279.1499938964844,33164.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679208755493164,3.679232597351074,9.032378898155002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.083984375,0.0,1544.5208740234375,1895.4371337890625,0.0,4300.0,0.9098392724990844,1.0,0.0,3.0,1.0,0.0
17843640,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9473567008972168,0.4526933431625366,0.4082392156124115,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.5655235648155212,0.5129221677780151,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9130778908729552,0.4112652242183685,0.2885033190250397,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.891939640045166,0.3844293653964996,0.3654876947402954,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.7411098480224609,0.2171816229820251,0.9873163104057312,285.0074462890625,284.95001220703125,300.4723815917969,294.5185241699219,298.2489624023437,297.22137451171875,285.00634765625,1.0,0.5677177906036377,0.4230454862117767,0.4230454862117767,1.0,1.0,-3.076827049255371,0.9701473712921144,2.106679677963257,0.2765202820301056,0.9488127827644348,0.9488127827644348,0.0,132.13812255859375,140.0,58415.1171875,0.0,2352.182373046875,1.0,279.4417419433594,283.2379150390625,297.7244873046875,300.4629211425781,293.1499938964844,293.1499938964844,279.1499938964844,33164.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679208755493164,3.679232597351074,9.032378898155002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.083984375,0.0,1544.5208740234375,1895.4371337890625,0.0,4300.0,0.9098392724990844,1.0,0.0,3.0,1.0,0.0
17843700,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9445180296897888,0.45187509059906,0.407842606306076,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.5660990476608276,0.5165411829948425,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9110122919082642,0.4114037156105041,0.2887875139713287,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8899737596511841,0.3844314217567444,0.3657068610191345,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7394898533821106,0.2170341461896896,0.98733788728714,284.87518310546875,284.95001220703125,300.4939880371094,294.5026550292969,298.252685546875,297.2177429199219,284.8720397949219,1.0,0.5690253973007202,0.4227409064769745,0.4227409064769745,1.0,1.0,-3.081334352493286,0.971030294895172,2.110304117202759,0.276468425989151,0.8586733341217041,0.8586733341217041,0.0,133.3198699951172,140.0,59298.33203125,0.0,2366.73388671875,1.0,279.19696044921875,283.0870056152344,297.761474609375,300.6589660644531,293.1499938964844,293.1499938964844,279.1499938964844,37474.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649137258529663,3.649161338806152,8.885332363206544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.521484375,0.0,1543.240234375,1895.4371337890625,0.0,4300.0,0.903860330581665,1.0,0.0,3.0,1.0,0.0
17843760,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9406551122665404,0.4509050846099853,0.4070102870464325,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9990000128746032,0.5663513541221619,0.5210839509963989,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9081240892410278,0.4114046990871429,0.2888268530368805,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8872570991516113,0.3842999637126922,0.3656462728977203,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.7372971177101135,0.2167857885360717,0.9865533709526062,284.90380859375,284.95001220703125,300.5155029296875,294.48681640625,298.25469970703125,297.2118530273437,284.9058532714844,1.0,0.5703251361846924,0.4223977327346802,0.4223977327346802,1.0,1.0,-3.084827184677124,0.9714479446411132,2.1133792400360107,0.2761702239513397,0.8562331795692444,0.8562331795692444,0.0,134.72467041015625,143.0,59026.66796875,0.0,2380.614013671875,1.0,279.1576843261719,283.11578369140625,297.7524719238281,300.5873413085937,293.1499938964844,293.1499938964844,279.45001220703125,38757.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5627498626708984,3.562773466110229,8.469620524920174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.8955078125,0.0,1458.3896484375,1895.4371337890625,0.0,4300.0,0.8883211016654968,1.0,0.0,3.0,1.0,0.0
17843820,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9346460103988647,0.4503118991851806,0.4062741696834564,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.567553699016571,0.5288777351379395,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.903984546661377,0.4124318957328796,0.2894189655780792,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8830851316452026,0.3848261833190918,0.3660339117050171,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7338395714759827,0.2167415469884872,0.9862120151519777,285.00811767578125,284.95001220703125,300.5581970214844,294.4554138183594,298.26434326171875,297.2082214355469,285.00701904296875,1.0,0.5730925798416138,0.4217114448547363,0.4217114448547363,1.0,1.0,-3.0940754413604736,0.973098635673523,2.12097692489624,0.2757815420627594,0.9524459838867188,0.9524459838867188,0.0,137.28843688964844,146.0,58471.59375,0.0,2411.408935546875,1.0,279.4418334960937,283.2301330566406,297.67535400390625,300.41650390625,293.1499938964844,293.1499938964844,279.1499938964844,33155.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690422773361206,3.6904468536376953,9.087523835660248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.875,0.0,1557.0926513671875,1895.4371337890625,0.0,4300.0,0.9123654365539552,1.0,0.0,3.0,1.0,0.0
17843880,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9346460103988647,0.4503118991851806,0.4062741696834564,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9990000128746032,0.567553699016571,0.5288777351379395,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.903984546661377,0.4124318957328796,0.2894189655780792,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8830851316452026,0.3848261833190918,0.3660339117050171,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7338395714759827,0.2167415469884872,0.9862120151519777,285.00811767578125,284.95001220703125,300.5581970214844,294.4554138183594,298.26434326171875,297.2082214355469,285.00701904296875,1.0,0.5730925798416138,0.4217114448547363,0.4217114448547363,1.0,1.0,-3.0940754413604736,0.973098635673523,2.12097692489624,0.2757815420627594,0.9524459838867188,0.9524459838867188,0.0,137.28843688964844,146.0,58471.59375,0.0,2411.408935546875,1.0,279.4418334960937,283.2301330566406,297.67535400390625,300.41650390625,293.1499938964844,293.1499938964844,279.1499938964844,33155.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690422773361206,3.6904468536376953,9.087523835660248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9217.875,0.0,1557.0926513671875,1895.4371337890625,0.0,4300.0,0.9123654365539552,1.0,0.0,3.0,1.0,0.0
17843940,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9272204637527466,0.4485466182231903,0.4050843119621277,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.5675773024559021,0.537013828754425,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8989760875701904,0.4126829504966736,0.2898353934288025,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8779585957527161,0.3846922814846039,0.3662072718143463,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7296860814094543,0.2163138836622238,0.9853867888450624,284.9027099609375,284.95001220703125,300.6003112792969,294.424560546875,298.2679443359375,297.19635009765625,284.9045715332031,1.0,0.5759245753288269,0.4210251271724701,0.4210251271724701,1.0,1.0,-3.1021533012390137,0.9742975234985352,2.1278557777404785,0.2753654718399048,0.8586170673370361,0.8586170673370361,0.0,140.3021240234375,149.0,59099.95703125,0.0,2442.537841796875,1.0,279.15740966796875,283.1059265136719,297.70465087890625,300.5431823730469,293.1499938964844,293.1499938964844,279.45001220703125,38740.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575922966003418,3.575946807861328,8.532368838132243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.2060546875,0.0,1472.3907470703125,1895.4371337890625,0.0,4300.0,0.891205370426178,1.0,0.0,3.0,1.0,0.0
17844000,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9272204637527466,0.4485466182231903,0.4050843119621277,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9990000128746032,0.5675773024559021,0.537013828754425,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8989760875701904,0.4126829504966736,0.2898353934288025,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8779585957527161,0.3846922814846039,0.3662072718143463,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7296860814094543,0.2163138836622238,0.9853867888450624,284.9027099609375,284.95001220703125,300.6003112792969,294.424560546875,298.2679443359375,297.19635009765625,284.9045715332031,1.0,0.5759245753288269,0.4210251271724701,0.4210251271724701,1.0,1.0,-3.1021533012390137,0.9742975234985352,2.1278557777404785,0.2753654718399048,0.8586170673370361,0.8586170673370361,0.0,140.3021240234375,149.0,59099.95703125,0.0,2442.537841796875,1.0,279.15740966796875,283.1059265136719,297.70465087890625,300.5431823730469,293.1499938964844,293.1499938964844,279.45001220703125,38740.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575922966003418,3.575946807861328,8.532368838132243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.2060546875,0.0,1472.3907470703125,1895.4371337890625,0.0,4300.0,0.891205370426178,1.0,0.0,3.0,1.0,0.0
17844060,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9185516238212584,0.4479278922080993,0.4043884575366974,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9947580695152284,0.5687951445579529,0.5386483073234558,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8927942514419556,0.4137929081916809,0.2905289232730865,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8716458082199097,0.3851794302463531,0.3666215240955353,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7245714664459229,0.21621935069561,0.9850916862487792,285.0041198730469,284.95001220703125,300.64166259765625,294.39453125,298.2778015136719,297.1944580078125,285.0029296875,1.0,0.5783352851867676,0.4203115105628967,0.4203115105628967,1.0,1.0,-3.104247093200684,0.973240077495575,2.131007194519043,0.2739348411560058,0.951094090938568,0.951094090938568,0.0,143.9538116455078,152.0,58417.640625,0.0,2465.85400390625,1.0,279.44189453125,283.22003173828125,297.6268005371094,300.36627197265625,293.1499938964844,293.1499938964844,279.1499938964844,33326.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6969594955444336,3.696983575820923,9.11974439077312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.1962890625,0.0,1565.7861328125,1895.4371337890625,0.0,4300.0,0.9139403700828552,1.0,0.0,3.0,1.0,0.0
17844120,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9185516238212584,0.4479278922080993,0.4043884575366974,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9947580695152284,0.5687951445579529,0.5386483073234558,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8927942514419556,0.4137929081916809,0.2905289232730865,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8716458082199097,0.3851794302463531,0.3666215240955353,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7245714664459229,0.21621935069561,0.9850916862487792,285.0041198730469,284.95001220703125,300.64166259765625,294.39453125,298.2778015136719,297.1944580078125,285.0029296875,1.0,0.5783352851867676,0.4203115105628967,0.4203115105628967,1.0,1.0,-3.104247093200684,0.973240077495575,2.131007194519043,0.2739348411560058,0.951094090938568,0.951094090938568,0.0,143.9538116455078,152.0,58417.640625,0.0,2465.85400390625,1.0,279.44189453125,283.22003173828125,297.6268005371094,300.36627197265625,293.1499938964844,293.1499938964844,279.1499938964844,33326.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6969594955444336,3.696983575820923,9.11974439077312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.1962890625,0.0,1565.7861328125,1895.4371337890625,0.0,4300.0,0.9139403700828552,1.0,0.0,3.0,1.0,0.0
17844180,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9097554087638856,0.446137398481369,0.4032134413719177,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9895062446594238,0.5697051882743835,0.5397984385490417,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8864538073539734,0.4141309559345245,0.2910357415676117,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.865228533744812,0.3849944174289703,0.3667903244495392,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.719295859336853,0.2157588452100753,0.9842947721481324,284.89874267578125,284.95001220703125,300.6820678710937,294.36553955078125,298.2842102050781,297.1883850097656,284.9006042480469,1.0,0.5804750919342041,0.4195978939533233,0.4195978939533233,1.0,1.0,-3.104088306427002,0.9713475108146667,2.1327407360076904,0.2722683250904083,0.8543828129768372,0.8543828129768372,0.0,147.69241333007812,155.0,58889.51953125,0.0,2485.35009765625,1.0,279.15740966796875,283.0984191894531,297.6544494628906,300.482177734375,293.1499938964844,293.1499938964844,279.45001220703125,39065.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.569755792617798,3.569779634475708,8.502963169121358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.9052734375,0.0,1468.14453125,1895.4371337890625,0.0,4300.0,0.89008629322052,1.0,0.0,3.0,1.0,0.0
17844240,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9097554087638856,0.446137398481369,0.4032134413719177,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9895062446594238,0.5697051882743835,0.5397984385490417,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8864538073539734,0.4141309559345245,0.2910357415676117,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.865228533744812,0.3849944174289703,0.3667903244495392,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.719295859336853,0.2157588452100753,0.9842947721481324,284.89874267578125,284.95001220703125,300.6820678710937,294.36553955078125,298.2842102050781,297.1883850097656,284.9006042480469,1.0,0.5804750919342041,0.4195978939533233,0.4195978939533233,1.0,1.0,-3.104088306427002,0.9713475108146667,2.1327407360076904,0.2722683250904083,0.8543828129768372,0.8543828129768372,0.0,147.69241333007812,155.0,58889.51953125,0.0,2485.35009765625,1.0,279.15740966796875,283.0984191894531,297.6544494628906,300.482177734375,293.1499938964844,293.1499938964844,279.45001220703125,39065.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.569755792617798,3.569779634475708,8.502963169121358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.9052734375,0.0,1468.14453125,1895.4371337890625,0.0,4300.0,0.89008629322052,1.0,0.0,3.0,1.0,0.0
17844300,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9060468673706056,0.4457681477069855,0.4026553928852081,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9872011542320251,0.5706650018692017,0.5404889583587646,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8837365508079529,0.4146733283996582,0.291290819644928,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8624452352523804,0.3851720988750458,0.3668460845947265,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7169071435928345,0.2156737148761749,0.9837374091148376,285.0159912109375,284.95001220703125,300.70184326171875,294.3515319824219,298.29010009765625,297.1893920898437,285.0179443359375,1.0,0.5814489722251892,0.4192411005496979,0.4192411005496979,1.0,1.0,-3.103945255279541,0.9703847765922546,2.1335604190826416,0.2713181972503662,0.9349941611289978,0.9349941611289978,0.0,149.37306213378906,155.0,58084.34765625,0.0,2493.988037109375,1.0,279.3997802734375,283.2286071777344,297.5923156738281,300.2672119140625,293.1499938964844,293.1499938964844,279.45001220703125,34180.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.619952440261841,3.6199758052825928,8.743776334085851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.2041015625,0.0,1486.4921875,1895.4371337890625,0.0,4300.0,0.8990017771720886,1.0,0.0,3.0,1.0,0.0
17844360,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9037023186683656,0.4455564320087433,0.4025023281574249,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9858393669128418,0.5717963576316833,0.5415696501731873,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8821584582328796,0.4153838455677032,0.2917952537536621,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8607051968574524,0.3854837417602539,0.3671607673168182,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7153321504592896,0.2156874537467956,0.9839052557945251,285.00360107421875,284.95001220703125,300.7213439941406,294.3379211425781,298.2974548339844,297.1922302246094,285.00201416015625,1.0,0.582525372505188,0.4189676344394684,0.4189676344394684,1.0,1.0,-3.106244802474976,0.970507800579071,2.135737180709839,0.2709471881389618,0.9474369287490844,0.9474369287490844,0.0,150.68087768554688,158.0,58204.91015625,0.0,2505.31005859375,1.0,279.44256591796875,283.2154235839844,297.5748596191406,300.3002014160156,293.1499938964844,293.1499938964844,279.1499938964844,33332.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.689173936843872,3.689198017120361,9.081374514607888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.2177734375,0.0,1557.019287109375,1895.4371337890625,0.0,4300.0,0.9120216369628906,1.0,0.0,3.0,1.0,0.0
