time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844420,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8971177339553833,0.4438460767269134,0.4013838768005371,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9814049601554872,0.572975218296051,0.5430620908737183,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.87724369764328,0.4158695042133331,0.2923955619335174,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8556417226791382,0.3853339850902557,0.367344319820404,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7107826471328735,0.2152667194604873,0.9832069873809814,284.9006652832031,284.95001220703125,300.75933837890625,294.3119201660156,298.304931640625,297.1881408691406,284.9024963378906,1.0,0.5845196843147278,0.4184207618236542,0.4184207618236542,1.0,1.0,-3.106805324554444,0.9692979454994202,2.137507438659668,0.269800066947937,0.8529371023178101,0.8529371023178101,0.0,154.0144500732422,161.0,58693.09765625,0.0,2524.053466796875,1.0,279.157470703125,283.09625244140625,297.6052551269531,300.4189453125,293.1499938964844,293.1499938964844,279.45001220703125,39038.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559966802597046,3.559990406036377,8.456393629785453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.548828125,0.0,1457.4635009765625,1895.4371337890625,0.0,4300.0,0.8879143595695496,1.0,0.0,3.0,1.0,0.0
17844480,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8971177339553833,0.4438460767269134,0.4013838768005371,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9814049601554872,0.572975218296051,0.5430620908737183,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.87724369764328,0.4158695042133331,0.2923955619335174,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8556417226791382,0.3853339850902557,0.367344319820404,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7107826471328735,0.2152667194604873,0.9832069873809814,284.9006652832031,284.95001220703125,300.75933837890625,294.3119201660156,298.304931640625,297.1881408691406,284.9024963378906,1.0,0.5845196843147278,0.4184207618236542,0.4184207618236542,1.0,1.0,-3.106805324554444,0.9692979454994202,2.137507438659668,0.269800066947937,0.8529371023178101,0.8529371023178101,0.0,154.0144500732422,161.0,58693.09765625,0.0,2524.053466796875,1.0,279.157470703125,283.09625244140625,297.6052551269531,300.4189453125,293.1499938964844,293.1499938964844,279.45001220703125,39038.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559966802597046,3.559990406036377,8.456393629785453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.548828125,0.0,1457.4635009765625,1895.4371337890625,0.0,4300.0,0.8879143595695496,1.0,0.0,3.0,1.0,0.0
17844540,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.892136812210083,0.4433193802833557,0.4007285535335541,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.978148341178894,0.575130820274353,0.5449267625808716,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8737804293632507,0.4172337055206299,0.2932409942150116,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8518990278244019,0.3858543932437897,0.3677428066730499,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7071295976638794,0.2152266800403595,0.9829420447349548,285.00390625,284.95001220703125,300.7958374023437,294.287841796875,298.3180847167969,297.1928100585937,285.0028686523437,1.0,0.5865115523338318,0.4178738892078399,0.4178738892078399,1.0,1.0,-3.1094284057617188,0.9688496589660645,2.1405787467956543,0.2687453329563141,0.9457476735115052,0.9457476735115052,0.0,156.81100463867188,164.0,58035.75,0.0,2543.935302734375,1.0,279.4417724609375,283.212158203125,297.5291748046875,300.2420654296875,293.1499938964844,293.1499938964844,279.1499938964844,33361.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680136442184448,3.6801602840423584,9.036934329742508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.947265625,0.0,1547.0543212890625,1895.4371337890625,0.0,4300.0,0.9101963639259338,1.0,0.0,3.0,1.0,0.0
17844600,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.892136812210083,0.4433193802833557,0.4007285535335541,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.978148341178894,0.575130820274353,0.5449267625808716,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8737804293632507,0.4172337055206299,0.2932409942150116,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8518990278244019,0.3858543932437897,0.3677428066730499,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7071295976638794,0.2152266800403595,0.9829420447349548,285.00390625,284.95001220703125,300.7958374023437,294.287841796875,298.3180847167969,297.1928100585937,285.0028686523437,1.0,0.5865115523338318,0.4178738892078399,0.4178738892078399,1.0,1.0,-3.1094284057617188,0.9688496589660645,2.1405787467956543,0.2687453329563141,0.9457476735115052,0.9457476735115052,0.0,156.81100463867188,164.0,58035.75,0.0,2543.935302734375,1.0,279.4417724609375,283.212158203125,297.5291748046875,300.2420654296875,293.1499938964844,293.1499938964844,279.1499938964844,33361.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.680136442184448,3.6801602840423584,9.036934329742508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.947265625,0.0,1547.0543212890625,1895.4371337890625,0.0,4300.0,0.9101963639259338,1.0,0.0,3.0,1.0,0.0
17844660,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.886167585849762,0.4416610300540924,0.3996447324752807,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9738813042640686,0.5763037204742432,0.5464147329330444,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8694853186607361,0.4178125858306885,0.293897807598114,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8474321365356445,0.3857302665710449,0.3679432272911072,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7027825713157654,0.2148286998271942,0.9823278784751892,284.901611328125,284.95001220703125,300.8306884765625,294.2659912109375,298.3245544433594,297.18896484375,284.90338134765625,1.0,0.5884817242622375,0.4172909557819366,0.4172909557819366,1.0,1.0,-3.110214233398437,0.9676293134689332,2.142584800720215,0.2674996554851532,0.8522994518280029,0.8522994518280029,0.0,160.0666046142578,167.0,58546.73046875,0.0,2562.7265625,1.0,279.15753173828125,283.093017578125,297.5629272460937,300.3656311035156,293.1499938964844,293.1499938964844,279.45001220703125,38990.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5541326999664307,3.5541563034057617,8.428698947682278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.39453125,0.0,1450.8880615234375,1895.4371337890625,0.0,4300.0,0.886590838432312,1.0,0.0,3.0,1.0,0.0
17844720,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.886167585849762,0.4416610300540924,0.3996447324752807,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9738813042640686,0.5763037204742432,0.5464147329330444,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8694853186607361,0.4178125858306885,0.293897807598114,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8474321365356445,0.3857302665710449,0.3679432272911072,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7027825713157654,0.2148286998271942,0.9823278784751892,284.901611328125,284.95001220703125,300.8306884765625,294.2659912109375,298.3245544433594,297.18896484375,284.90338134765625,1.0,0.5884817242622375,0.4172909557819366,0.4172909557819366,1.0,1.0,-3.110214233398437,0.9676293134689332,2.142584800720215,0.2674996554851532,0.8522994518280029,0.8522994518280029,0.0,160.0666046142578,167.0,58546.73046875,0.0,2562.7265625,1.0,279.15753173828125,283.093017578125,297.5629272460937,300.3656311035156,293.1499938964844,293.1499938964844,279.45001220703125,38990.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5541326999664307,3.5541563034057617,8.428698947682278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.39453125,0.0,1450.8880615234375,1895.4371337890625,0.0,4300.0,0.886590838432312,1.0,0.0,3.0,1.0,0.0
17844780,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8816332221031189,0.4411752820014953,0.3990268409252167,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9707462191581726,0.5784361362457275,0.5482586622238159,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8664749264717102,0.4192787706851959,0.29481241106987,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8441045880317688,0.3862742185592651,0.368362694978714,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6993885636329651,0.214803084731102,0.9821281433105468,285.0041809082031,284.95001220703125,300.8637084960937,294.2466125488281,298.336669921875,297.1938781738281,285.0031433105469,1.0,0.5904684662818909,0.4167080223560333,0.4167080223560333,1.0,1.0,-3.113044023513794,0.9671589136123656,2.1458852291107178,0.2663334012031555,0.944977879524231,0.944977879524231,0.0,162.82467651367188,170.0,57908.328125,0.0,2582.859130859375,1.0,279.44171142578125,283.2084655761719,297.4906616210937,300.1938171386719,293.1499938964844,293.1499938964844,279.1499938964844,33328.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675615787506104,3.6756396293640137,9.014746638058568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.4794921875,0.0,1541.728271484375,1895.4371337890625,0.0,4300.0,0.9091557860374452,1.0,0.0,3.0,1.0,0.0
17844840,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8816332221031189,0.4411752820014953,0.3990268409252167,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9707462191581726,0.5784361362457275,0.5482586622238159,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8664749264717102,0.4192787706851959,0.29481241106987,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8441045880317688,0.3862742185592651,0.368362694978714,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6993885636329651,0.214803084731102,0.9821281433105468,285.0041809082031,284.95001220703125,300.8637084960937,294.2466125488281,298.336669921875,297.1938781738281,285.0031433105469,1.0,0.5904684662818909,0.4167080223560333,0.4167080223560333,1.0,1.0,-3.113044023513794,0.9671589136123656,2.1458852291107178,0.2663334012031555,0.944977879524231,0.944977879524231,0.0,162.82467651367188,170.0,57908.328125,0.0,2582.859130859375,1.0,279.44171142578125,283.2084655761719,297.4906616210937,300.1938171386719,293.1499938964844,293.1499938964844,279.1499938964844,33328.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675615787506104,3.6756396293640137,9.014746638058568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.4794921875,0.0,1541.728271484375,1895.4371337890625,0.0,4300.0,0.9091557860374452,1.0,0.0,3.0,1.0,0.0
17844900,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8793476819992065,0.4404443204402923,0.3987126350402832,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9691200852394104,0.579085111618042,0.5491828322410583,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8649747371673584,0.4196839332580566,0.2952951788902282,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8424544930458069,0.3862903416156769,0.3686088323593139,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.697717010974884,0.214659035205841,0.9822197556495668,284.87322998046875,284.95001220703125,300.8794860839844,294.23797607421875,298.34002685546875,297.1928405761719,284.87030029296875,1.0,0.591516375541687,0.4164165556430816,0.4164165556430816,1.0,1.0,-3.114769697189331,0.9670275449752808,2.1477420330047607,0.2658895552158355,0.8547822833061218,0.8547822833061218,0.0,164.26913452148438,170.0,58757.61328125,0.0,2593.8818359375,1.0,279.19708251953125,283.0598449707031,297.53302001953125,300.3919982910156,293.1499938964844,293.1499938964844,279.1499938964844,37711.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641111373901367,3.641135454177856,8.846290597830375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8821.6201171875,0.0,1536.07763671875,1895.4371337890625,0.0,4300.0,0.9022037982940674,1.0,0.0,3.0,1.0,0.0
17844960,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8761389851570129,0.4395660758018493,0.397983968257904,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9665693640708924,0.5795766115188599,0.5497168898582458,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8626464605331421,0.4199593663215637,0.2955384850502014,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8400613069534302,0.3861747980117798,0.3685848414897918,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6953384280204773,0.214417427778244,0.9815648794174194,284.9018859863281,284.95001220703125,300.89471435546875,294.23004150390625,298.3419494628906,297.1900634765625,284.9037780761719,1.0,0.5924412608146667,0.4161329567432403,0.4161329567432403,1.0,1.0,-3.114014148712158,0.9660184979438782,2.1479954719543457,0.2650787234306335,0.8518525958061218,0.8518525958061218,0.0,166.06039428710938,173.0,58436.9375,0.0,2601.934326171875,1.0,279.1577453613281,283.089599609375,297.5290832519531,300.3232421875,293.1499938964844,293.1499938964844,279.45001220703125,38969.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.550663709640503,3.550687313079834,8.412254146605846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.5107421875,0.0,1447.0487060546875,1895.4371337890625,0.0,4300.0,0.8857983350753784,1.0,0.0,3.0,1.0,0.0
17845020,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8719721436500549,0.4391214847564697,0.3974038660526275,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.963519811630249,0.581678032875061,0.5515305399894714,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8599933981895447,0.421528697013855,0.2965247333049774,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8370434641838074,0.3867439329624176,0.3690274059772491,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6921742558479309,0.2144017666578292,0.9814103245735168,285.0045471191406,284.95001220703125,300.9235534667969,294.2165832519531,298.3529052734375,297.1952209472656,285.0035095214844,1.0,0.5944355726242065,0.4155657589435577,0.4155657589435577,1.0,1.0,-3.117021083831787,0.9656482934951782,2.1513729095458984,0.2639238238334656,0.9448118805885316,0.9448118805885316,0.0,168.8101806640625,176.0,57821.41015625,0.0,2622.42724609375,1.0,279.44171142578125,283.20513916015625,297.461669921875,300.1573791503906,293.1499938964844,293.1499938964844,279.1499938964844,33300.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673311233520508,3.673335075378418,9.00344616638904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.271484375,0.0,1538.932861328125,1895.4371337890625,0.0,4300.0,0.908620834350586,1.0,0.0,3.0,1.0,0.0
17845080,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8719721436500549,0.4391214847564697,0.3974038660526275,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.963519811630249,0.581678032875061,0.5515305399894714,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8599933981895447,0.421528697013855,0.2965247333049774,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8370434641838074,0.3867439329624176,0.3690274059772491,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.6921742558479309,0.2144017666578292,0.9814103245735168,285.0045471191406,284.95001220703125,300.9235534667969,294.2165832519531,298.3529052734375,297.1952209472656,285.0035095214844,1.0,0.5944355726242065,0.4155657589435577,0.4155657589435577,1.0,1.0,-3.117021083831787,0.9656482934951782,2.1513729095458984,0.2639238238334656,0.9448118805885316,0.9448118805885316,0.0,168.8101806640625,176.0,57821.41015625,0.0,2622.42724609375,1.0,279.44171142578125,283.20513916015625,297.461669921875,300.1573791503906,293.1499938964844,293.1499938964844,279.1499938964844,33300.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673311233520508,3.673335075378418,9.00344616638904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.271484375,0.0,1538.932861328125,1895.4371337890625,0.0,4300.0,0.908620834350586,1.0,0.0,3.0,1.0,0.0
17845140,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8668947219848633,0.4375585317611694,0.3964006602764129,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9594280123710632,0.5827811360359192,0.552954912185669,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8565528988838196,0.4223067462444305,0.2973183989524841,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8333327770233154,0.386669397354126,0.369272768497467,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6883821487426758,0.2140257507562637,0.9808892011642456,284.9024353027344,284.95001220703125,300.95001220703125,294.2065124511719,298.3567810058594,297.1914367675781,284.9042053222656,1.0,0.5964175462722778,0.4149985611438751,0.4149985611438751,1.0,1.0,-3.118157863616944,0.9645870327949524,2.1535706520080566,0.2626596689224243,0.8521071672439575,0.8521071672439575,0.0,172.0428009033203,179.0,58376.2265625,0.0,2641.8486328125,1.0,279.1575622558594,283.0863647460937,297.5058288574219,300.2937316894531,293.1499938964844,293.1499938964844,279.45001220703125,38921.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5498158931732178,3.549839496612549,8.408237022194953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.4091796875,0.0,1445.798828125,1895.4371337890625,0.0,4300.0,0.8855793476104736,1.0,0.0,3.0,1.0,0.0
17845200,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8668947219848633,0.4375585317611694,0.3964006602764129,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9594280123710632,0.5827811360359192,0.552954912185669,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8565528988838196,0.4223067462444305,0.2973183989524841,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8333327770233154,0.386669397354126,0.369272768497467,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6883821487426758,0.2140257507562637,0.9808892011642456,284.9024353027344,284.95001220703125,300.95001220703125,294.2065124511719,298.3567810058594,297.1914367675781,284.9042053222656,1.0,0.5964175462722778,0.4149985611438751,0.4149985611438751,1.0,1.0,-3.118157863616944,0.9645870327949524,2.1535706520080566,0.2626596689224243,0.8521071672439575,0.8521071672439575,0.0,172.0428009033203,179.0,58376.2265625,0.0,2641.8486328125,1.0,279.1575622558594,283.0863647460937,297.5058288574219,300.2937316894531,293.1499938964844,293.1499938964844,279.45001220703125,38921.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5498158931732178,3.549839496612549,8.408237022194953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.4091796875,0.0,1445.798828125,1895.4371337890625,0.0,4300.0,0.8855793476104736,1.0,0.0,3.0,1.0,0.0
17845260,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8720796704292297,0.4412210583686828,0.3985427021980285,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9663016200065612,0.5890862941741943,0.5576466917991638,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8631130456924438,0.4282206594944,0.3005402982234955,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.839026927947998,0.3916335999965668,0.372749775648117,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6952030658721924,0.2186962515115738,0.9960049986839294,285.0311279296875,284.95001220703125,300.9741516113281,294.1976013183594,298.396728515625,297.2376708984375,285.0310974121094,1.0,0.6002991199493408,0.4144580066204071,0.4144580066204071,1.0,1.0,-3.152552843093872,0.97562837600708,2.176924467086792,0.2653799951076507,0.9698897004127502,0.9698897004127502,0.0,170.7665252685547,182.0,58357.66796875,0.0,2703.08056640625,1.0,279.4417419433594,283.21728515625,297.44781494140625,300.1602478027344,293.1499938964844,293.1499938964844,279.1499938964844,32490.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695089340209961,3.695113182067871,9.110520409194578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.248046875,0.0,1557.330078125,1895.4371337890625,0.0,4300.0,0.9131321907043456,1.0,0.0,3.0,1.0,0.0
17845320,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8720796704292297,0.4412210583686828,0.3985427021980285,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9663016200065612,0.5890862941741943,0.5576466917991638,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8631130456924438,0.4282206594944,0.3005402982234955,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.839026927947998,0.3916335999965668,0.372749775648117,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.6952030658721924,0.2186962515115738,0.9960049986839294,285.0311279296875,284.95001220703125,300.9741516113281,294.1976013183594,298.396728515625,297.2376708984375,285.0310974121094,1.0,0.6002991199493408,0.4144580066204071,0.4144580066204071,1.0,1.0,-3.152552843093872,0.97562837600708,2.176924467086792,0.2653799951076507,0.9698897004127502,0.9698897004127502,0.0,170.7665252685547,182.0,58357.66796875,0.0,2703.08056640625,1.0,279.4417419433594,283.21728515625,297.44781494140625,300.1602478027344,293.1499938964844,293.1499938964844,279.1499938964844,32490.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.695089340209961,3.695113182067871,9.110520409194578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.248046875,0.0,1557.330078125,1895.4371337890625,0.0,4300.0,0.9131321907043456,1.0,0.0,3.0,1.0,0.0
17845380,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8720910549163818,0.4416441619396209,0.3996092677116394,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9676526188850404,0.592435359954834,0.5614692568778992,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8648704886436462,0.4313451945781708,0.3031841516494751,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.840355396270752,0.3940328061580658,0.3756156861782074,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6980239152908325,0.2212906032800674,1.0100761651992798,284.9161682128906,284.95001220703125,300.9961853027344,294.1873779296875,298.4133605957031,297.2518920898437,284.91802978515625,1.0,0.6050833463668823,0.4139174818992615,0.4139174818992615,1.0,1.0,-3.181997776031494,0.984787106513977,2.197210788726806,0.2681930959224701,0.8850553631782532,0.8850553631782532,0.0,172.56118774414062,185.0,59735.19921875,0.0,2772.02685546875,1.0,279.1568603515625,283.072998046875,297.51336669921875,300.3713684082031,293.1499938964844,293.1499938964844,279.45001220703125,37404.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445162296295166,3.644540309906006,8.862843401402642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.2548828125,0.0,1537.57080078125,1895.4371337890625,0.0,4300.0,0.905198574066162,1.0,0.0,3.0,1.0,0.0
17845440,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8720910549163818,0.4416441619396209,0.3996092677116394,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9676526188850404,0.592435359954834,0.5614692568778992,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8648704886436462,0.4313451945781708,0.3031841516494751,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.840355396270752,0.3940328061580658,0.3756156861782074,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6980239152908325,0.2212906032800674,1.0100761651992798,284.9161682128906,284.95001220703125,300.9961853027344,294.1873779296875,298.4133605957031,297.2518920898437,284.91802978515625,1.0,0.6050833463668823,0.4139174818992615,0.4139174818992615,1.0,1.0,-3.181997776031494,0.984787106513977,2.197210788726806,0.2681930959224701,0.8850553631782532,0.8850553631782532,0.0,172.56118774414062,185.0,59735.19921875,0.0,2772.02685546875,1.0,279.1568603515625,283.072998046875,297.51336669921875,300.3713684082031,293.1499938964844,293.1499938964844,279.45001220703125,37404.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6445162296295166,3.644540309906006,8.862843401402642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.2548828125,0.0,1537.57080078125,1895.4371337890625,0.0,4300.0,0.905198574066162,1.0,0.0,3.0,1.0,0.0
17845500,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8704538941383362,0.4419787228107452,0.3997413218021393,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9665836095809937,0.5941242575645447,0.5629264712333679,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8641143441200256,0.4328835904598236,0.3041818737983703,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8394632339477539,0.3950836062431335,0.3765724599361419,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.6977225542068481,0.2222879976034164,1.014834761619568,285.0387878417969,284.95001220703125,301.0064697265625,294.1817932128906,298.4202880859375,297.2576599121094,285.0418395996094,1.0,0.6073150634765625,0.4136472046375274,0.4136472046375274,1.0,1.0,-3.191979169845581,0.9876605272293092,2.2043185234069824,0.2687925100326538,0.9756394028663636,0.9756394028663636,0.0,174.24295043945312,185.0,59113.51171875,0.0,2801.510986328125,1.0,279.4022216796875,283.2074584960937,297.4671630859375,300.1881408691406,293.1499938964844,293.1499938964844,279.45001220703125,33307.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7057583332061768,3.705782413482666,9.163206300399906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.4775390625,0.0,1575.63671875,1895.4371337890625,0.0,4300.0,0.9175007343292236,1.0,0.0,3.0,1.0,0.0
17845560,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8693297505378723,0.4424106776714325,0.4001829326152801,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9659618735313416,0.5958808064460754,0.5646353363990784,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8637802004814148,0.4344858229160309,0.3053368031978607,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8389089703559875,0.3961566090583801,0.3776488602161407,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.6976203918457031,0.2232223451137542,1.0194544792175293,285.03240966796875,284.95001220703125,301.0162048339844,294.1759033203125,298.4263610839844,297.2637939453125,285.03094482421875,1.0,0.609565258026123,0.4130519032478332,0.4130519032478332,1.0,1.0,-3.2028026580810547,0.990020751953125,2.2127819061279297,0.2687053084373474,1.0,1.0,0.0,175.76756286621094,188.0,59454.74609375,0.0,2832.04150390625,1.0,279.4431457519531,283.1963195800781,297.4635925292969,300.251220703125,293.1499938964844,293.1499938964844,279.1499938964844,32476.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.788623571395874,3.7886483669281006,9.5775897079875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9300.5869140625,0.0,1665.563720703125,1895.4371337890625,0.0,4300.0,0.9339475631713868,1.0,0.0,3.0,1.0,0.0
17845620,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8646040558815002,0.4416468143463135,0.4000247418880462,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9621227979660034,0.5978478193283081,0.5670182704925537,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8607867956161499,0.4363714754581451,0.3070020973682403,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8356905579566956,0.3971501290798187,0.3790353834629059,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6951929330825806,0.2241997420787811,1.025712490081787,284.897705078125,284.95001220703125,301.0342102050781,294.1632385253906,298.42730712890625,297.2613830566406,284.8993225097656,1.0,0.6135952472686768,0.4118612706661224,0.4118612706661224,1.0,1.0,-3.21668553352356,0.9918076395988464,2.2248778343200684,0.2674942016601562,0.8947281241416931,0.8947281241416931,0.0,179.87823486328125,191.0,60527.27734375,0.0,2883.301025390625,1.0,279.1571350097656,283.0404052734375,297.5217590332031,300.4374084472656,293.1499938964844,293.1499938964844,279.45001220703125,37874.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723591089248657,3.723616123199463,9.251608616978046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.6865234375,0.0,1630.8983154296875,1895.4371337890625,0.0,4300.0,0.9230493307113647,1.0,0.0,3.0,1.0,0.0
17845680,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8646040558815002,0.4416468143463135,0.4000247418880462,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9621227979660034,0.5978478193283081,0.5670182704925537,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8607867956161499,0.4363714754581451,0.3070020973682403,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8356905579566956,0.3971501290798187,0.3790353834629059,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.6951929330825806,0.2241997420787811,1.025712490081787,284.897705078125,284.95001220703125,301.0342102050781,294.1632385253906,298.42730712890625,297.2613830566406,284.8993225097656,1.0,0.6135952472686768,0.4118612706661224,0.4118612706661224,1.0,1.0,-3.21668553352356,0.9918076395988464,2.2248778343200684,0.2674942016601562,0.8947281241416931,0.8947281241416931,0.0,179.87823486328125,191.0,60527.27734375,0.0,2883.301025390625,1.0,279.1571350097656,283.0404052734375,297.5217590332031,300.4374084472656,293.1499938964844,293.1499938964844,279.45001220703125,37874.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723591089248657,3.723616123199463,9.251608616978046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.6865234375,0.0,1630.8983154296875,1895.4371337890625,0.0,4300.0,0.9230493307113647,1.0,0.0,3.0,1.0,0.0
17845740,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8620171546936035,0.4417544305324554,0.3998696506023407,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9599459171295166,0.5993596315383911,0.568219006061554,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8591243028640747,0.4377970397472381,0.3078561425209045,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8338632583618164,0.3979333937168121,0.3796557486057281,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.6936557292938232,0.2247673720121383,1.0282038450241089,285.0292358398437,284.95001220703125,301.0434265136719,294.1556091308594,298.4296875,297.26318359375,285.030517578125,1.0,0.6155970096588135,0.4111945331096649,0.4111945331096649,1.0,1.0,-3.222705125808716,0.9921780824661256,2.230526924133301,0.2664116621017456,0.9889022707939148,0.9889022707939148,0.0,182.0852813720703,191.0,59738.984375,0.0,2908.003173828125,1.0,279.4134521484375,283.1853332519531,297.4667358398437,300.2406921386719,293.1499938964844,293.1499938964844,279.45001220703125,33611.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.781065464019776,3.781090259552002,9.53941366788058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.4345703125,0.0,1665.418212890625,1895.4371337890625,0.0,4300.0,0.9342853426933287,1.0,0.0,3.0,1.0,0.0
17845800,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8608560562133789,0.4419932663440704,0.4001161754131317,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9591237902641296,0.600692629814148,0.5694980025291443,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8586174249649048,0.4390594661235809,0.3087501227855682,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8331324458122253,0.3986690044403076,0.38037109375,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.693079948425293,0.2252727895975113,1.0306363105773926,285.0220642089844,284.95001220703125,301.0502624511719,294.1493835449219,298.4325256347656,297.2660827636719,285.0209045410156,1.0,0.6172127723693848,0.4106706380844116,0.4106706380844116,1.0,1.0,-3.229397773742676,0.9931606650352478,2.236237049102783,0.2658464312553406,1.0,1.0,0.0,183.44351196289065,194.0,59927.8046875,0.0,2929.522216796875,1.0,279.4437561035156,283.1764221191406,297.4615783691406,300.2855529785156,293.1499938964844,293.1499938964844,279.1499938964844,33196.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.838912725448608,3.838938236236572,9.833537433223682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9362.5625,0.0,1731.6123046875,1895.4371337890625,0.0,4300.0,0.9456706643104552,1.0,0.0,3.0,1.0,0.0
17845860,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8565370440483093,0.4411034286022186,0.3997968435287475,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9554280638694764,0.6023911237716675,0.5715705156326294,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8559320569038391,0.4408141374588012,0.3102814853191376,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8301204442977905,0.3994234204292297,0.381464421749115,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6904279589653015,0.2258059382438659,1.0345081090927124,284.8923645019531,284.95001220703125,301.0643920898437,294.1343688964844,298.43096923828125,297.2608642578125,284.8941650390625,1.0,0.6205563545227051,0.4097970724105835,0.4097970724105835,1.0,1.0,-3.239327907562256,0.9943090677261353,2.24501895904541,0.2648360431194305,0.8974277973175049,0.8974277973175049,0.0,187.26454162597656,197.0,60873.08203125,0.0,2971.57373046875,1.0,279.1568603515625,283.0267944335937,297.5118713378906,300.45233154296875,293.1499938964844,293.1499938964844,279.45001220703125,38303.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757366418838501,3.757391929626465,9.420205060450826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5703125,0.0,1673.67724609375,1895.4371337890625,0.0,4300.0,0.930912971496582,1.0,0.0,3.0,1.0,0.0
17845920,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8565370440483093,0.4411034286022186,0.3997968435287475,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9554280638694764,0.6023911237716675,0.5715705156326294,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8559320569038391,0.4408141374588012,0.3102814853191376,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8301204442977905,0.3994234204292297,0.381464421749115,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6904279589653015,0.2258059382438659,1.0345081090927124,284.8923645019531,284.95001220703125,301.0643920898437,294.1343688964844,298.43096923828125,297.2608642578125,284.8941650390625,1.0,0.6205563545227051,0.4097970724105835,0.4097970724105835,1.0,1.0,-3.239327907562256,0.9943090677261353,2.24501895904541,0.2648360431194305,0.8974277973175049,0.8974277973175049,0.0,187.26454162597656,197.0,60873.08203125,0.0,2971.57373046875,1.0,279.1568603515625,283.0267944335937,297.5118713378906,300.45233154296875,293.1499938964844,293.1499938964844,279.45001220703125,38303.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.757366418838501,3.757391929626465,9.420205060450826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5703125,0.0,1673.67724609375,1895.4371337890625,0.0,4300.0,0.930912971496582,1.0,0.0,3.0,1.0,0.0
17845980,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8534110188484192,0.4414293169975281,0.3998399376869201,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9529231190681458,0.6051130294799805,0.5738946199417114,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8543194532394409,0.4435085952281952,0.312006264925003,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8280243277549744,0.4008631706237793,0.3826832473278045,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6885088086128235,0.2266525477170944,1.0381548404693604,285.0224914550781,284.95001220703125,301.0766906738281,294.1182556152344,298.4353332519531,297.2648010253906,285.0216064453125,1.0,0.6236913800239563,0.4089235067367553,0.4089235067367553,1.0,1.0,-3.250089406967163,0.9957777857780457,2.2543115615844727,0.2637121975421905,1.0,1.0,0.0,190.4330902099609,200.0,60170.94140625,0.0,3012.041015625,1.0,279.4439392089844,283.16973876953125,297.4462280273437,300.2877197265625,293.1499938964844,293.1499938964844,279.1499938964844,33558.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.86104679107666,3.861072540283203,9.947259513864992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.03125,0.0,1761.5611572265625,1895.4371337890625,0.0,4300.0,0.9508420825004578,1.0,0.0,3.0,1.0,0.0
17846040,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8534110188484192,0.4414293169975281,0.3998399376869201,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9529231190681458,0.6051130294799805,0.5738946199417114,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8543194532394409,0.4435085952281952,0.312006264925003,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8280243277549744,0.4008631706237793,0.3826832473278045,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6885088086128235,0.2266525477170944,1.0381548404693604,285.0224914550781,284.95001220703125,301.0766906738281,294.1182556152344,298.4353332519531,297.2648010253906,285.0216064453125,1.0,0.6236913800239563,0.4089235067367553,0.4089235067367553,1.0,1.0,-3.250089406967163,0.9957777857780457,2.2543115615844727,0.2637121975421905,1.0,1.0,0.0,190.4330902099609,200.0,60170.94140625,0.0,3012.041015625,1.0,279.4439392089844,283.16973876953125,297.4462280273437,300.2877197265625,293.1499938964844,293.1499938964844,279.1499938964844,33558.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.86104679107666,3.861072540283203,9.947259513864992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.03125,0.0,1761.5611572265625,1895.4371337890625,0.0,4300.0,0.9508420825004578,1.0,0.0,3.0,1.0,0.0
17846100,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8520205020904541,0.4411218166351318,0.3999253809452057,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.95184725522995,0.6060582995414734,0.5751264691352844,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8536838889122009,0.4445188641548157,0.3129297196865082,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8271394968032837,0.4013339281082153,0.383373349905014,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6877098679542542,0.2269355505704879,1.0402191877365112,284.88397216796875,284.95001220703125,301.0821228027344,294.1097717285156,298.4349670410156,297.263427734375,284.879638671875,1.0,0.6252890229225159,0.4084867238998413,0.4084867238998413,1.0,1.0,-3.256102561950684,0.9967207908630372,2.2593817710876465,0.26335009932518,0.9184656739234924,0.9184656739234924,0.0,191.97235107421875,200.0,61298.07421875,0.0,3033.464111328125,1.0,279.1938171386719,283.0091247558594,297.4926452636719,300.5009155273437,293.1499938964844,293.1499938964844,279.1499938964844,36556.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.849717855453491,3.849744081497192,9.888971135296742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.1298828125,0.0,1771.318115234375,1895.4371337890625,0.0,4300.0,0.9487844705581664,1.0,0.0,3.0,1.0,0.0
17846160,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8497153520584106,0.4405469000339508,0.3995217382907867,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.949725329875946,0.6067247986793518,0.5758784413337708,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8521944880485535,0.4452992975711822,0.3135561048984527,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8254870772361755,0.4015893936157226,0.3837365806102752,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6861648559570312,0.2270596623420715,1.0413353443145752,284.89166259765625,284.95001220703125,301.0871276855469,294.1010437011719,298.43243408203125,297.25927734375,284.8936767578125,1.0,0.6267156004905701,0.4080620408058166,0.4080620408058166,1.0,1.0,-3.25905704498291,0.9966084361076356,2.26244854927063,0.2625880539417267,0.9009107947349548,0.9009107947349548,0.0,193.92515563964844,188.0,61102.29296875,0.0,3050.67578125,1.0,279.1563415527344,283.0191650390625,297.4934387207031,300.44940185546875,293.1499938964844,293.1499938964844,278.8500061035156,38391.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77814507484436,3.7781708240509033,9.52468383275118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.052734375,0.0,1698.988037109375,1895.4371337890625,0.0,4300.0,0.9356096386909484,1.0,0.0,3.0,1.0,0.0
17846220,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.852388322353363,0.4396397471427917,0.3984652757644653,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9547094106674194,0.6081783175468445,0.5770199298858643,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8565426468849182,0.4470166265964508,0.3145820796489715,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8288987278938293,0.4021502733230591,0.3840834498405456,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6892712116241455,0.2272769063711166,1.0416476726531982,284.8847045898437,284.95001220703125,301.0958251953125,294.0827941894531,298.4281005859375,297.2529602050781,284.8860778808594,1.0,0.6250090003013611,0.4072127342224121,0.4072127342224121,1.0,1.0,-3.26118803024292,0.995048463344574,2.2661397457122803,0.2605020105838775,0.8313665986061096,0.8313665986061096,0.0,190.9678497314453,176.0,61092.31640625,0.0,3038.8193359375,1.0,278.8583068847656,282.98876953125,297.49566650390625,300.46685791015625,293.1499938964844,293.1499938964844,279.1499938964844,40998.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533320903778076,3.5333447456359863,8.330277978529921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.5791015625,0.0,1443.3941650390625,1895.4371337890625,0.0,4300.0,0.883884072303772,1.0,0.0,3.0,1.0,0.0
