time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846280,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.852388322353363,0.4396397471427917,0.3984652757644653,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9547094106674194,0.6081783175468445,0.5770199298858643,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8565426468849182,0.4470166265964508,0.3145820796489715,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8288987278938293,0.4021502733230591,0.3840834498405456,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6892712116241455,0.2272769063711166,1.0416476726531982,284.8847045898437,284.95001220703125,301.0958251953125,294.0827941894531,298.4281005859375,297.2529602050781,284.8860778808594,1.0,0.6250090003013611,0.4072127342224121,0.4072127342224121,1.0,1.0,-3.26118803024292,0.995048463344574,2.2661397457122803,0.2605020105838775,0.8313665986061096,0.8313665986061096,0.0,190.9678497314453,176.0,61092.31640625,0.0,3038.8193359375,1.0,278.8583068847656,282.98876953125,297.49566650390625,300.46685791015625,293.1499938964844,293.1499938964844,279.1499938964844,40998.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.533320903778076,3.5333447456359863,8.330277978529921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.5791015625,0.0,1443.3941650390625,1895.4371337890625,0.0,4300.0,0.883884072303772,1.0,0.0,3.0,1.0,0.0
17846340,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8624356985092163,0.4402712881565094,0.3984634578227997,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9678061604499816,0.6110379695892334,0.5791094303131104,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.868261992931366,0.450023889541626,0.3162469267845154,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8388650417327881,0.4037605822086334,0.3850536048412323,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6984962821006775,0.2281545400619506,1.0432980060577393,284.9977722167969,284.95001220703125,301.102783203125,294.06353759765625,298.43292236328125,297.26007080078125,284.9975280761719,1.0,0.6214920878410339,0.4063634276390075,0.4063634276390075,1.0,1.0,-3.268843412399292,0.9954390525817872,2.273404359817505,0.2590010464191437,0.9237093925476074,0.9237093925476074,0.0,182.89254760742188,164.0,60416.67578125,0.0,3010.281982421875,1.0,279.1414489746094,283.1169738769531,297.4154663085937,300.2763671875,293.1499938964844,293.1499938964844,278.8500061035156,34032.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6324405670166016,3.6324639320373535,8.804208277979342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.009765625,0.0,1499.072998046875,1895.4371337890625,0.0,4300.0,0.9000977277755737,1.0,0.0,3.0,1.0,0.0
17846400,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8624356985092163,0.4402712881565094,0.3984634578227997,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9678061604499816,0.6110379695892334,0.5791094303131104,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.868261992931366,0.450023889541626,0.3162469267845154,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8388650417327881,0.4037605822086334,0.3850536048412323,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.6984962821006775,0.2281545400619506,1.0432980060577393,284.9977722167969,284.95001220703125,301.102783203125,294.06353759765625,298.43292236328125,297.26007080078125,284.9975280761719,1.0,0.6214920878410339,0.4063634276390075,0.4063634276390075,1.0,1.0,-3.268843412399292,0.9954390525817872,2.273404359817505,0.2590010464191437,0.9237093925476074,0.9237093925476074,0.0,182.89254760742188,164.0,60416.67578125,0.0,3010.281982421875,1.0,279.1414489746094,283.1169738769531,297.4154663085937,300.2763671875,293.1499938964844,293.1499938964844,278.8500061035156,34032.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6324405670166016,3.6324639320373535,8.804208277979342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.009765625,0.0,1499.072998046875,1895.4371337890625,0.0,4300.0,0.9000977277755737,1.0,0.0,3.0,1.0,0.0
17846460,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8750356435775757,0.4397881031036377,0.397915244102478,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.982184648513794,0.6128455996513367,0.5806794166564941,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8827778100967407,0.4521832466125488,0.3176175653934479,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8514020442962646,0.4047556817531585,0.3857777118682861,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7098573446273804,0.2287099808454513,1.0444753170013428,284.9139709472656,284.95001220703125,301.1080627441406,294.0433044433594,298.4308166503906,297.2578430175781,284.9144897460937,1.0,0.6168825030326843,0.4056235253810882,0.4056235253810882,1.0,1.0,-3.274014711380005,0.9952203631401062,2.278794288635254,0.2576406300067901,0.8463557362556458,0.8463557362556458,0.0,173.4413604736328,152.0,60989.12109375,0.0,2968.583740234375,1.0,278.8585205078125,283.0118408203125,297.44976806640625,300.4031066894531,293.1499938964844,293.1499938964844,279.1499938964844,38593.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.509837865829468,3.5098609924316406,8.219915912377473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.7978515625,0.0,1401.4134521484375,1895.4371337890625,0.0,4300.0,0.8765062689781189,1.0,0.0,3.0,1.0,0.0
17846520,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8750356435775757,0.4397881031036377,0.397915244102478,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.982184648513794,0.6128455996513367,0.5806794166564941,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.8827778100967407,0.4521832466125488,0.3176175653934479,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8514020442962646,0.4047556817531585,0.3857777118682861,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7098573446273804,0.2287099808454513,1.0444753170013428,284.9139709472656,284.95001220703125,301.1080627441406,294.0433044433594,298.4308166503906,297.2578430175781,284.9144897460937,1.0,0.6168825030326843,0.4056235253810882,0.4056235253810882,1.0,1.0,-3.274014711380005,0.9952203631401062,2.278794288635254,0.2576406300067901,0.8463557362556458,0.8463557362556458,0.0,173.4413604736328,152.0,60989.12109375,0.0,2968.583740234375,1.0,278.8585205078125,283.0118408203125,297.44976806640625,300.4031066894531,293.1499938964844,293.1499938964844,279.1499938964844,38593.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.509837865829468,3.5098609924316406,8.219915912377473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.7978515625,0.0,1401.4134521484375,1895.4371337890625,0.0,4300.0,0.8765062689781189,1.0,0.0,3.0,1.0,0.0
17846580,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8922210335731506,0.4403200149536133,0.3977415859699249,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9980869293212892,0.6155193448066711,0.5825122594833374,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9018797874450684,0.4551600813865661,0.3192031979560852,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.868324339389801,0.4063743352890014,0.3866858184337616,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7235133051872253,0.2296276837587356,1.0459554195404053,285.0047302246094,284.95001220703125,301.1116943359375,294.0221252441406,298.43408203125,297.2637939453125,285.0037841796875,1.0,0.6116913557052612,0.4048836529254913,0.4048836529254913,1.0,1.0,-3.2807183265686035,0.995552122592926,2.2851662635803223,0.2563144266605377,0.9344494342803956,0.9344494342803956,0.0,162.49172973632812,140.0,60454.8203125,0.0,2921.68212890625,1.0,279.1413879394531,283.1184997558594,297.3807373046875,300.2408752441406,293.1499938964844,293.1499938964844,278.8500061035156,33253.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6342382431030273,3.6342616081237793,8.812924647827458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.2607421875,0.0,1495.240234375,1895.4371337890625,0.0,4300.0,0.899807333946228,1.0,0.0,3.0,1.0,0.0
17846640,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8922210335731506,0.4403200149536133,0.3977415859699249,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9980869293212892,0.6155193448066711,0.5825122594833374,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9018797874450684,0.4551600813865661,0.3192031979560852,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.868324339389801,0.4063743352890014,0.3866858184337616,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7235133051872253,0.2296276837587356,1.0459554195404053,285.0047302246094,284.95001220703125,301.1116943359375,294.0221252441406,298.43408203125,297.2637939453125,285.0037841796875,1.0,0.6116913557052612,0.4048836529254913,0.4048836529254913,1.0,1.0,-3.2807183265686035,0.995552122592926,2.2851662635803223,0.2563144266605377,0.9344494342803956,0.9344494342803956,0.0,162.49172973632812,140.0,60454.8203125,0.0,2921.68212890625,1.0,279.1413879394531,283.1184997558594,297.3807373046875,300.2408752441406,293.1499938964844,293.1499938964844,278.8500061035156,33253.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6342382431030273,3.6342616081237793,8.812924647827458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.2607421875,0.0,1495.240234375,1895.4371337890625,0.0,4300.0,0.899807333946228,1.0,0.0,3.0,1.0,0.0
17846700,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8989996314048767,0.4400460422039032,0.3976482450962066,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9990000128746032,0.6167404651641846,0.5743261575698853,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9098782539367676,0.4562321901321411,0.3200170695781708,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8752421140670776,0.4068635106086731,0.3871917426586151,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.728746235370636,0.2299028486013412,1.0470329523086548,284.873046875,284.95001220703125,301.1129150390625,294.0111999511719,298.4327697753906,297.2636413574219,284.8704833984375,1.0,0.6085094809532166,0.4045136868953705,0.4045136868953705,1.0,1.0,-3.2752716541290283,0.9926104545593262,2.282661199569702,0.25471031665802,0.8437089323997498,0.8437089323997498,0.0,158.24676513671875,140.0,61200.1015625,0.0,2884.98193359375,1.0,278.8980712890625,282.9714660644531,297.4226379394531,300.4389038085937,293.1499938964844,293.1499938964844,278.8500061035156,37913.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.595337152481079,3.5953609943389893,8.625267469142273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.94140625,0.0,1487.301513671875,1895.4371337890625,0.0,4300.0,0.8920220732688904,1.0,0.0,3.0,1.0,0.0
17846760,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9041970372200012,0.4396137595176697,0.3971405625343323,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.6187911629676819,0.564073920249939,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9166738390922546,0.457163393497467,0.3205732405185699,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8807759881019592,0.4071990549564361,0.3874062299728393,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7328543066978455,0.2300603091716766,1.0472726821899414,284.89910888671875,284.95001220703125,301.11376953125,294.0000305175781,298.4327087402344,297.2658386230469,284.90045166015625,1.0,0.6046413779258728,0.4041603207588196,0.4041603207588196,1.0,1.0,-3.262070894241333,0.9869809746742249,2.275089979171753,0.2522726058959961,0.8390185832977295,0.8390185832977295,0.0,154.57293701171875,128.0,60660.3515625,0.0,2838.0869140625,1.0,278.85797119140625,283.0006408691406,297.41534423828125,300.3580322265625,293.1499938964844,293.1499938964844,279.1499938964844,39297.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.498434066772461,3.498457193374634,8.166588827407395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8476.0126953125,0.0,1394.641357421875,1895.4371337890625,0.0,4300.0,0.8744054436683655,1.0,0.0,3.0,1.0,0.0
17846820,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9201477766036988,0.4399230778217315,0.3968907296657562,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.6263871788978577,0.5378584861755371,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9355435967445374,0.459995687007904,0.3221549987792969,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8959208130836487,0.4086087942123413,0.3882587254047394,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7441151142120361,0.2308339029550552,1.0487475395202637,284.9792175292969,284.95001220703125,301.1142578125,293.97705078125,298.4474792480469,297.2922058105469,284.9779357910156,1.0,0.5959467887878418,0.4034535884857178,0.4034535884857178,1.0,1.0,-3.234904766082764,0.9754998087882996,2.2594051361083984,0.2467967420816421,0.9071425795555116,0.9071425795555116,0.0,145.68646240234375,116.0,59572.9296875,0.0,2732.760986328125,1.0,279.14117431640625,283.1048583984375,297.3332214355469,300.1519775390625,293.1499938964844,293.1499938964844,278.8500061035156,34248.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5929462909698486,3.592969417572021,8.613799309387105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.4208984375,0.0,1457.7117919921875,1895.4371337890625,0.0,4300.0,0.8911253213882446,1.0,0.0,3.0,1.0,0.0
17846880,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.9201477766036988,0.4399230778217315,0.3968907296657562,297.3922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.9990000128746032,0.6263871788978577,0.5378584861755371,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9355435967445374,0.459995687007904,0.3221549987792969,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8959208130836487,0.4086087942123413,0.3882587254047394,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7441151142120361,0.2308339029550552,1.0487475395202637,284.9792175292969,284.95001220703125,301.1142578125,293.97705078125,298.4474792480469,297.2922058105469,284.9779357910156,1.0,0.5959467887878418,0.4034535884857178,0.4034535884857178,1.0,1.0,-3.234904766082764,0.9754998087882996,2.2594051361083984,0.2467967420816421,0.9071425795555116,0.9071425795555116,0.0,145.68646240234375,116.0,59572.9296875,0.0,2732.760986328125,1.0,279.14117431640625,283.1048583984375,297.3332214355469,300.1519775390625,293.1499938964844,293.1499938964844,278.8500061035156,34248.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5929462909698486,3.592969417572021,8.613799309387105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.4208984375,0.0,1457.7117919921875,1895.4371337890625,0.0,4300.0,0.8911253213882446,1.0,0.0,3.0,1.0,0.0
17846940,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.9324888586997986,0.4394590556621551,0.3965731263160705,297.4311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.9990000128746032,0.6322031617164612,0.5193336009979248,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.9491062760353088,0.4613010287284851,0.323089063167572,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9072745442390442,0.4091163575649261,0.3887307643890381,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.7526901960372925,0.2311449944972992,1.0496761798858645,284.86846923828125,284.95001220703125,301.1138000488281,293.9618835449219,298.457275390625,297.31024169921875,284.8736267089844,1.0,0.5897851586341858,0.4030012786388397,0.4030012786388397,1.0,1.0,-3.2150611877441406,0.9672905206680298,2.2477707862854004,0.2430219948291778,0.8144629597663879,0.8144629597663879,0.0,139.60995483398438,116.0,59662.96875,0.0,2659.112060546875,1.0,278.8807067871094,282.9902038574219,297.366455078125,300.2860412597656,293.1499938964844,293.1499938964844,278.8500061035156,41090.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4633114337921143,3.463334560394287,8.003434004422161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.3232421875,0.0,1371.361083984375,1895.4371337890625,0.0,4300.0,0.8665199875831604,1.0,0.0,3.0,1.0,0.0
17847000,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9396349787712096,0.4392706453800201,0.3961976170539856,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.6358817219734192,0.5086822509765625,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.956710159778595,0.4620905220508575,0.3234909176826477,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9143829941749572,0.4094167947769165,0.3888475298881531,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7578073740005493,0.2313299030065536,1.049811840057373,284.8988952636719,284.95001220703125,301.11328125,293.9532165527344,298.4638671875,297.3221130371094,284.8987731933594,1.0,0.5861088037490845,0.4027468562126159,0.4027468562126159,1.0,1.0,-3.202590227127075,0.9622159600257874,2.240374088287353,0.2407056391239166,0.8198722004890442,0.8198722004890442,0.0,136.155517578125,134.0,59404.3125,0.0,2615.254638671875,1.0,278.8590393066406,283.0146179199219,297.3501281738281,300.2182006835937,293.1499938964844,293.1499938964844,279.1499938964844,39690.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4169368743896484,3.416959285736084,7.790533231855079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.3720703125,0.0,1314.8546142578125,1895.4371337890625,0.0,4300.0,0.8568781614303589,1.0,0.0,3.0,1.0,0.0
17847060,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9440999627113342,0.4398044347763061,0.3963675498962402,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.6461828947067261,0.5025972127914429,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.962752103805542,0.4652020931243896,0.3254289329051971,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9197129011154176,0.4109880626201629,0.3900678753852844,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7616860866546631,0.2323756217956543,1.0534884929656982,284.9939880371094,284.95001220703125,301.11083984375,293.9285583496094,298.4896545410156,297.3601379394531,284.9940185546875,1.0,0.5861855149269104,0.4027687013149261,0.4027687013149261,1.0,1.0,-3.20363712310791,0.962629735469818,2.2410075664520264,0.240078717470169,0.9008775949478148,0.9008775949478148,0.0,134.510009765625,152.0,58800.7890625,0.0,2608.389892578125,1.0,279.1405029296875,283.1275329589844,297.2656555175781,300.0231628417969,293.1499938964844,293.1499938964844,279.45001220703125,33721.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.524643421173096,3.5246658325195312,8.289410970974131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.94580078125,0.0,1381.66357421875,1895.4371337890625,0.0,4300.0,0.8756544589996338,1.0,0.0,3.0,1.0,0.0
17847120,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9440999627113342,0.4398044347763061,0.3963675498962402,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9990000128746032,0.6461828947067261,0.5025972127914429,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.962752103805542,0.4652020931243896,0.3254289329051971,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9197129011154176,0.4109880626201629,0.3900678753852844,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7616860866546631,0.2323756217956543,1.0534884929656982,284.9939880371094,284.95001220703125,301.11083984375,293.9285583496094,298.4896545410156,297.3601379394531,284.9940185546875,1.0,0.5861855149269104,0.4027687013149261,0.4027687013149261,1.0,1.0,-3.20363712310791,0.962629735469818,2.2410075664520264,0.240078717470169,0.9008775949478148,0.9008775949478148,0.0,134.510009765625,152.0,58800.7890625,0.0,2608.389892578125,1.0,279.1405029296875,283.1275329589844,297.2656555175781,300.0231628417969,293.1499938964844,293.1499938964844,279.45001220703125,33721.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.524643421173096,3.5246658325195312,8.289410970974131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.94580078125,0.0,1381.66357421875,1895.4371337890625,0.0,4300.0,0.8756544589996338,1.0,0.0,3.0,1.0,0.0
17847180,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9364426732063292,0.4406256675720215,0.3971740305423736,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9990000128746032,0.6533738970756531,0.5144693851470947,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.957426369190216,0.4686401486396789,0.3278610110282898,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9131737351417542,0.4128599166870117,0.3918974995613098,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7573118805885315,0.2336529642343521,1.0596340894699097,285.0764465332031,284.95001220703125,301.10699462890625,293.9031066894531,298.5042724609375,297.3804016113281,285.0751342773437,1.0,0.5927767753601074,0.4027905762195587,0.4027905762195587,1.0,1.0,-3.2313718795776367,0.9724554419517516,2.25891637802124,0.2433309704065323,1.0,1.0,0.0,138.88766479492188,170.0,58818.359375,0.0,2688.133056640625,1.0,279.44189453125,283.22003173828125,297.22442626953125,299.96148681640625,293.1499938964844,293.1499938964844,279.1499938964844,31233.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723219156265259,3.723242998123169,9.249760068996692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.267578125,0.0,1579.78759765625,1895.4371337890625,0.0,4300.0,0.9180903434753418,1.0,0.0,3.0,1.0,0.0
17847240,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.9364426732063292,0.4406256675720215,0.3971740305423736,297.5433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9990000128746032,0.6533738970756531,0.5144693851470947,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.957426369190216,0.4686401486396789,0.3278610110282898,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.9131737351417542,0.4128599166870117,0.3918974995613098,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.7573118805885315,0.2336529642343521,1.0596340894699097,285.0764465332031,284.95001220703125,301.10699462890625,293.9031066894531,298.5042724609375,297.3804016113281,285.0751342773437,1.0,0.5927767753601074,0.4027905762195587,0.4027905762195587,1.0,1.0,-3.2313718795776367,0.9724554419517516,2.25891637802124,0.2433309704065323,1.0,1.0,0.0,138.88766479492188,170.0,58818.359375,0.0,2688.133056640625,1.0,279.44189453125,283.22003173828125,297.22442626953125,299.96148681640625,293.1499938964844,293.1499938964844,279.1499938964844,31233.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723219156265259,3.723242998123169,9.249760068996692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9157.267578125,0.0,1579.78759765625,1895.4371337890625,0.0,4300.0,0.9180903434753418,1.0,0.0,3.0,1.0,0.0
17847300,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9287779927253724,0.4403955638408661,0.3974156081676483,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6550398468971252,0.5257964134216309,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.9511219263076782,0.4698493182659149,0.3289990127086639,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9293212890625,0.906596541404724,0.4133978188037872,0.3927527368068695,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.7526652812957764,0.2340355068445205,1.0626304149627686,284.9287109375,284.95001220703125,301.10455322265625,293.8901062011719,298.50201416015625,297.3766784667969,284.9222106933594,1.0,0.5978336930274963,0.4028014838695526,0.4028014838695526,1.0,1.0,-3.251276731491089,0.9794757962226868,2.271800994873047,0.2458012998104095,0.9405550360679626,0.9405550360679626,0.0,142.8784637451172,170.0,60365.0703125,0.0,2750.8515625,1.0,279.19580078125,283.0443420410156,297.2798156738281,300.2090148925781,293.1499938964844,293.1499938964844,279.1499938964844,33653.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.763369560241699,3.763394355773926,9.450330935578676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.919921875,0.0,1644.8880615234375,1895.4371337890625,0.0,4300.0,0.9277604818344116,1.0,0.0,3.0,1.0,0.0
17847360,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.9184871912002563,0.4398005306720733,0.3971308469772339,297.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.6553062200546265,0.5407083630561829,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.942089855670929,0.470741868019104,0.3298022449016571,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.898216187953949,0.4136327803134918,0.3932331204414367,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7463733553886414,0.2341742664575576,1.064460277557373,284.9158020019531,284.95001220703125,301.101806640625,293.8769226074219,298.4919128417969,297.3637084960937,284.91748046875,1.0,0.6036837100982666,0.4023149013519287,0.4023149013519287,1.0,1.0,-3.2726047039031982,0.9856988191604614,2.2869060039520264,0.2471771091222763,0.9201905131340028,0.9201905131340028,0.0,148.0384063720703,188.0,60590.4921875,0.0,2823.794677734375,1.0,279.1565856933594,283.0304260253906,297.2908020019531,300.1968688964844,293.1499938964844,293.1499938964844,278.8500061035156,35999.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7371790409088135,3.73720383644104,9.319252285422408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9447.2265625,0.0,1632.3355712890625,1895.4371337890625,0.0,4300.0,0.9246140718460084,1.0,0.0,3.0,1.0,0.0
17847420,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8971136212348938,0.4387396275997162,0.3964756727218628,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6528499722480774,0.5761424899101257,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9208621978759766,0.4725861549377441,0.3313288390636444,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8794839978218079,0.4140259623527527,0.3939918279647827,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7322502136230469,0.234212040901184,1.0668233633041382,284.8954467773437,284.95001220703125,301.09527587890625,293.8499755859375,298.4626770019531,297.325439453125,284.8980712890625,1.0,0.617128312587738,0.4013417065143585,0.4013417065143585,1.0,1.0,-3.320009469985962,0.9995547533035278,2.3204545974731445,0.250270277261734,0.8519093990325928,0.8519093990325928,0.0,160.659912109375,191.0,61431.921875,0.0,2995.6533203125,1.0,278.8578186035156,282.9760131835937,297.3109741210937,300.28521728515625,293.1499938964844,293.1499938964844,279.1499938964844,39477.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563103437423706,3.563127279281616,8.471301953250077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.9755859375,0.0,1464.0257568359375,1895.4371337890625,0.0,4300.0,0.8893507719039917,1.0,0.0,3.0,1.0,0.0
17847480,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8971136212348938,0.4387396275997162,0.3964756727218628,297.4428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6528499722480774,0.5761424899101257,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9208621978759766,0.4725861549377441,0.3313288390636444,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8794839978218079,0.4140259623527527,0.3939918279647827,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7322502136230469,0.234212040901184,1.0668233633041382,284.8954467773437,284.95001220703125,301.09527587890625,293.8499755859375,298.4626770019531,297.325439453125,284.8980712890625,1.0,0.617128312587738,0.4013417065143585,0.4013417065143585,1.0,1.0,-3.320009469985962,0.9995547533035278,2.3204545974731445,0.250270277261734,0.8519093990325928,0.8519093990325928,0.0,160.659912109375,191.0,61431.921875,0.0,2995.6533203125,1.0,278.8578186035156,282.9760131835937,297.3109741210937,300.28521728515625,293.1499938964844,293.1499938964844,279.1499938964844,39477.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563103437423706,3.563127279281616,8.471301953250077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.9755859375,0.0,1464.0257568359375,1895.4371337890625,0.0,4300.0,0.8893507719039917,1.0,0.0,3.0,1.0,0.0
17847540,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8844872713088989,0.439192533493042,0.3969078063964844,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.649769127368927,0.6011103391647339,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9084749817848206,0.4757068455219269,0.3335370123386383,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8680197596549988,0.415417343378067,0.3953924477100372,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7233662605285645,0.2346975356340408,1.0699292421340942,285.0146179199219,284.95001220703125,301.0874938964844,293.8223571777344,298.438720703125,297.2959289550781,285.0142517089844,1.0,0.6271088719367981,0.4003685116767883,0.4003685116767883,1.0,1.0,-3.35864806175232,1.0102423429489136,2.348405599594116,0.2524631917476654,0.9578001499176024,0.9578001499176024,0.0,170.21963500976562,194.0,61244.07421875,0.0,3134.96875,1.0,279.141845703125,283.1019592285156,297.2406005859375,300.1415710449219,293.1499938964844,293.1499938964844,278.8500061035156,33075.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6970231533050537,3.697046995162964,9.120058734879422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.9072265625,0.0,1563.9517822265625,1895.4371337890625,0.0,4300.0,0.9139305353164672,1.0,0.0,3.0,1.0,0.0
17847600,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8844872713088989,0.439192533493042,0.3969078063964844,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.649769127368927,0.6011103391647339,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9084749817848206,0.4757068455219269,0.3335370123386383,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8680197596549988,0.415417343378067,0.3953924477100372,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7233662605285645,0.2346975356340408,1.0699292421340942,285.0146179199219,284.95001220703125,301.0874938964844,293.8223571777344,298.438720703125,297.2959289550781,285.0142517089844,1.0,0.6271088719367981,0.4003685116767883,0.4003685116767883,1.0,1.0,-3.35864806175232,1.0102423429489136,2.348405599594116,0.2524631917476654,0.9578001499176024,0.9578001499176024,0.0,170.21963500976562,194.0,61244.07421875,0.0,3134.96875,1.0,279.141845703125,283.1019592285156,297.2406005859375,300.1415710449219,293.1499938964844,293.1499938964844,278.8500061035156,33075.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6970231533050537,3.697046995162964,9.120058734879422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9485.9072265625,0.0,1563.9517822265625,1895.4371337890625,0.0,4300.0,0.9139305353164672,1.0,0.0,3.0,1.0,0.0
17847660,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8723600506782532,0.4383549094200134,0.3967868387699127,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9949979186058044,0.6460598111152649,0.6129919290542603,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.897519588470459,0.4777889549732208,0.3354241251945495,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8573081493377686,0.4160289168357849,0.3965252637863159,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7146251201629639,0.2346973717212677,1.072203278541565,284.90771484375,284.95001220703125,301.0784912109375,293.7940673828125,298.40936279296875,297.2630310058594,284.908447265625,1.0,0.6344583034515381,0.3988814055919647,0.3988814055919647,1.0,1.0,-3.3791158199310303,1.0131281614303589,2.365987777709961,0.2511543333530426,0.8695958852767944,0.8695958852767944,0.0,179.26812744140625,197.0,62184.46875,0.0,3233.03857421875,1.0,278.8572692871094,282.9709777832031,297.28466796875,300.3085632324219,293.1499938964844,293.1499938964844,279.1499938964844,38095.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612387418746948,3.6124112606048575,8.707268079888308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.0283203125,0.0,1507.2396240234375,1895.4371337890625,0.0,4300.0,0.8986218571662903,1.0,0.0,3.0,1.0,0.0
17847720,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8723600506782532,0.4383549094200134,0.3967868387699127,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9949979186058044,0.6460598111152649,0.6129919290542603,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.897519588470459,0.4777889549732208,0.3354241251945495,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8573081493377686,0.4160289168357849,0.3965252637863159,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7146251201629639,0.2346973717212677,1.072203278541565,284.90771484375,284.95001220703125,301.0784912109375,293.7940673828125,298.40936279296875,297.2630310058594,284.908447265625,1.0,0.6344583034515381,0.3988814055919647,0.3988814055919647,1.0,1.0,-3.3791158199310303,1.0131281614303589,2.365987777709961,0.2511543333530426,0.8695958852767944,0.8695958852767944,0.0,179.26812744140625,197.0,62184.46875,0.0,3233.03857421875,1.0,278.8572692871094,282.9709777832031,297.28466796875,300.3085632324219,293.1499938964844,293.1499938964844,279.1499938964844,38095.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612387418746948,3.6124112606048575,8.707268079888308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.0283203125,0.0,1507.2396240234375,1895.4371337890625,0.0,4300.0,0.8986218571662903,1.0,0.0,3.0,1.0,0.0
17847780,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8625612854957581,0.4384600520133972,0.3968980610370636,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9856954216957092,0.6458355188369751,0.6121652722358704,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8889258503913879,0.4806762933731079,0.3374622762203216,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8487089276313782,0.4171895682811737,0.3977170288562774,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.706858217716217,0.2349978536367416,1.0743310451507568,285.0048217773437,284.95001220703125,301.0682983398437,293.7651062011719,298.3965759277344,297.2554931640625,285.0037841796875,1.0,0.6391960382461548,0.3973943293094635,0.3973943293094635,1.0,1.0,-3.384772539138794,1.0108366012573242,2.3739359378814697,0.247418537735939,0.9602025747299194,0.9602025747299194,0.0,186.8985290527344,200.0,61492.69140625,0.0,3289.921142578125,1.0,279.1421203613281,283.0867614746094,297.2104187011719,300.13641357421875,293.1499938964844,293.1499938964844,278.8500061035156,33356.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727198600769043,3.7272229194641113,9.269543852497008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.541015625,0.0,1600.56640625,1895.4371337890625,0.0,4300.0,0.9207943081855774,1.0,0.0,3.0,1.0,0.0
17847840,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8625612854957581,0.4384600520133972,0.3968980610370636,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9856954216957092,0.6458355188369751,0.6121652722358704,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8889258503913879,0.4806762933731079,0.3374622762203216,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8487089276313782,0.4171895682811737,0.3977170288562774,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.706858217716217,0.2349978536367416,1.0743310451507568,285.0048217773437,284.95001220703125,301.0682983398437,293.7651062011719,298.3965759277344,297.2554931640625,285.0037841796875,1.0,0.6391960382461548,0.3973943293094635,0.3973943293094635,1.0,1.0,-3.384772539138794,1.0108366012573242,2.3739359378814697,0.247418537735939,0.9602025747299194,0.9602025747299194,0.0,186.8985290527344,200.0,61492.69140625,0.0,3289.921142578125,1.0,279.1421203613281,283.0867614746094,297.2104187011719,300.13641357421875,293.1499938964844,293.1499938964844,278.8500061035156,33356.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.727198600769043,3.7272229194641113,9.269543852497008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9514.541015625,0.0,1600.56640625,1895.4371337890625,0.0,4300.0,0.9207943081855774,1.0,0.0,3.0,1.0,0.0
17847900,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8591521978378296,0.4380365312099457,0.3969030380249023,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9824445247650146,0.6458402872085571,0.6124299168586731,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8861711621284485,0.4817397892475128,0.3384587168693542,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.845847487449646,0.417491465806961,0.3982982933521271,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7041290998458862,0.2350180745124817,1.0754306316375732,284.8735656738281,284.95001220703125,301.06280517578125,293.7504272460937,298.3892822265625,297.25067138671875,284.8711853027344,1.0,0.6411533355712891,0.3966507911682129,0.3966507911682129,1.0,1.0,-3.388322830200196,1.0099239349365234,2.378398895263672,0.2457360476255417,0.8695214986801147,0.8695214986801147,0.0,189.7842712402344,200.0,62414.9765625,0.0,3314.742431640625,1.0,278.8959045410156,282.93756103515625,297.2504577636719,300.3365173339844,293.1499938964844,293.1499938964844,278.8500061035156,37504.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696449518203736,3.696474075317383,9.117227932620152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.5634765625,0.0,1596.8643798828125,1895.4371337890625,0.0,4300.0,0.9145915508270264,1.0,0.0,3.0,1.0,0.0
17847960,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8554725050926208,0.4374741613864898,0.3964919447898865,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9789661169052124,0.6458406448364258,0.6124680042266846,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8831716179847717,0.4826852679252624,0.3391860723495483,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8427945375442505,0.4176532328128814,0.3985751867294311,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7011933326721191,0.2349433302879333,1.0756924152374268,284.8993530273437,284.95001220703125,301.0570068359375,293.735595703125,298.38214111328125,297.2449951171875,284.9010314941406,1.0,0.6427750587463379,0.3962188363075256,0.3962188363075256,1.0,1.0,-3.3893988132476807,1.008995771408081,2.3804030418396,0.2445492446422577,0.864472508430481,0.864472508430481,0.0,192.6375427246093,203.0,62096.40234375,0.0,3333.72900390625,1.0,278.8572998046875,282.962890625,297.2430419921875,300.2665100097656,293.1499938964844,293.1499938964844,279.1499938964844,38780.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.613204956054688,3.6132290363311768,8.711210170986305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8581.8828125,0.0,1513.2110595703125,1895.4371337890625,0.0,4300.0,0.8994099497795105,1.0,0.0,3.0,1.0,0.0
17848020,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8512445092201233,0.4376604557037353,0.3965090215206146,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.974965512752533,0.6473439931869507,0.613653838634491,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8803462386131287,0.4857169985771179,0.3411948978900909,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8394237756729126,0.4188363254070282,0.399617999792099,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.697796642780304,0.2353267222642898,1.0774238109588623,285.0037841796875,284.95001220703125,301.0445861816406,293.7054748535156,298.3777770996094,297.2474670410156,285.0029296875,1.0,0.6458055973052979,0.3953549861907959,0.3953549861907959,1.0,1.0,-3.396588087081909,1.0089881420135498,2.38759994506836,0.2427268922328949,0.9575079083442688,0.9575079083442688,0.0,196.6034240722656,206.0,61419.2890625,0.0,3373.3203125,1.0,279.1421203613281,283.0837097167969,297.1628112792969,300.08428955078125,293.1499938964844,293.1499938964844,278.8500061035156,33498.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72534441947937,3.72536873817444,9.260323281523596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.041015625,0.0,1599.51708984375,1895.4371337890625,0.0,4300.0,0.92051362991333,1.0,0.0,3.0,1.0,0.0
17848080,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8512445092201233,0.4376604557037353,0.3965090215206146,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.974965512752533,0.6473439931869507,0.613653838634491,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8803462386131287,0.4857169985771179,0.3411948978900909,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8394237756729126,0.4188363254070282,0.399617999792099,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.697796642780304,0.2353267222642898,1.0774238109588623,285.0037841796875,284.95001220703125,301.0445861816406,293.7054748535156,298.3777770996094,297.2474670410156,285.0029296875,1.0,0.6458055973052979,0.3953549861907959,0.3953549861907959,1.0,1.0,-3.396588087081909,1.0089881420135498,2.38759994506836,0.2427268922328949,0.9575079083442688,0.9575079083442688,0.0,196.6034240722656,206.0,61419.2890625,0.0,3373.3203125,1.0,279.1421203613281,283.0837097167969,297.1628112792969,300.08428955078125,293.1499938964844,293.1499938964844,278.8500061035156,33498.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.72534441947937,3.72536873817444,9.260323281523596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.041015625,0.0,1599.51708984375,1895.4371337890625,0.0,4300.0,0.92051362991333,1.0,0.0,3.0,1.0,0.0
