time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848140,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8482986688613892,0.4369921684265136,0.396340399980545,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9721864461898804,0.6477363705635071,0.6144523620605469,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8784350156784058,0.4872490167617798,0.3425456285476684,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8371469378471375,0.419199138879776,0.4002949595451355,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6955199837684631,0.235350489616394,1.0786592960357666,284.8810729980469,284.95001220703125,301.0350341796875,293.6834411621094,298.36968994140625,297.2425537109375,284.8844909667969,1.0,0.6478303074836731,0.3947329819202423,0.3947329819202423,1.0,1.0,-3.4012796878814697,1.008797287940979,2.392482280731201,0.2415337264537811,0.8616974949836731,0.8616974949836731,0.0,199.3512420654297,206.0,62141.828125,0.0,3400.15625,1.0,278.8701477050781,282.9455871582031,297.2040100097656,300.2519226074219,293.1499938964844,293.1499938964844,278.8500061035156,39201.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640476942062378,3.6405014991760254,8.843209116093931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.240234375,0.0,1546.4923095703125,1895.4371337890625,0.0,4300.0,0.9047951102256776,1.0,0.0,3.0,1.0,0.0
17848200,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8468908667564392,0.436743825674057,0.3960996270179748,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9708235859870912,0.6478886008262634,0.6145822405815125,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8774288296699524,0.487855315208435,0.3429575562477112,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8360327482223511,0.4193204343318939,0.4004246294498443,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.6944112777709961,0.2353382259607315,1.0787601470947266,284.9013061523437,284.95001220703125,301.0311584472656,293.6748046875,298.366455078125,297.2406616210937,284.9028015136719,1.0,0.6485210657119751,0.3944911062717438,0.3944911062717438,1.0,1.0,-3.401918411254883,1.008317947387695,2.3936002254486084,0.2408827394247055,0.8643978834152222,0.8643978834152222,0.0,200.51747131347656,209.0,62044.4921875,0.0,3408.420654296875,1.0,278.857177734375,282.9616394042969,297.1943359375,300.2135009765625,293.1499938964844,293.1499938964844,279.1499938964844,38746.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.61140513420105,3.611429214477539,8.702533591531392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.1904296875,0.0,1510.9853515625,1895.4371337890625,0.0,4300.0,0.8990060687065125,1.0,0.0,3.0,1.0,0.0
17848260,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8439787030220032,0.4369527399539947,0.3961136639118194,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9680848717689514,0.6495331525802612,0.6159312129020691,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8759849071502686,0.490988940000534,0.3450159132480621,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8338615894317627,0.4204985797405243,0.4014333486557007,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6921336054801941,0.2357537746429443,1.0805035829544067,285.0048522949219,284.95001220703125,301.0167236328125,293.64361572265625,298.3627014160156,297.2445678710937,285.0039978027344,1.0,0.6511025428771973,0.3936818242073059,0.3936818242073059,1.0,1.0,-3.4093339443206787,1.0085155963897705,2.400818347930908,0.239222913980484,0.9577268362045288,0.9577268362045288,0.0,203.57760620117188,212.0,61373.34375,0.0,3443.558349609375,1.0,279.1421203613281,283.0818176269531,297.1132202148437,300.03125,293.1499938964844,293.1499938964844,278.8500061035156,33472.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724384307861328,3.724408626556397,9.255551276510232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.095703125,0.0,1598.21044921875,1895.4371337890625,0.0,4300.0,0.9202812910079956,1.0,0.0,3.0,1.0,0.0
17848320,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8439787030220032,0.4369527399539947,0.3961136639118194,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9680848717689514,0.6495331525802612,0.6159312129020691,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8759849071502686,0.490988940000534,0.3450159132480621,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8338615894317627,0.4204985797405243,0.4014333486557007,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6921336054801941,0.2357537746429443,1.0805035829544067,285.0048522949219,284.95001220703125,301.0167236328125,293.64361572265625,298.3627014160156,297.2445678710937,285.0039978027344,1.0,0.6511025428771973,0.3936818242073059,0.3936818242073059,1.0,1.0,-3.4093339443206787,1.0085155963897705,2.400818347930908,0.239222913980484,0.9577268362045288,0.9577268362045288,0.0,203.57760620117188,212.0,61373.34375,0.0,3443.558349609375,1.0,279.1421203613281,283.0818176269531,297.1132202148437,300.03125,293.1499938964844,293.1499938964844,278.8500061035156,33472.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724384307861328,3.724408626556397,9.255551276510232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.095703125,0.0,1598.21044921875,1895.4371337890625,0.0,4300.0,0.9202812910079956,1.0,0.0,3.0,1.0,0.0
17848380,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8403644561767578,0.436035692691803,0.3956914246082306,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9645369648933412,0.6500771641731262,0.6168667078018188,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8738296031951904,0.4931971430778503,0.3468184173107147,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8311182260513306,0.4209552407264709,0.4022014439105987,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6893550753593445,0.2357704639434814,1.0818073749542236,284.9017028808594,284.95001220703125,301.0013427734375,293.6119384765625,298.3514099121094,297.2383728027344,284.9031677246094,1.0,0.6535716652870178,0.3928725123405456,0.3928725123405456,1.0,1.0,-3.4146199226379395,1.0079669952392578,2.4066529273986816,0.2375166118144989,0.8646972179412842,0.8646972179412842,0.0,207.04844665527344,215.0,62010.55859375,0.0,3476.19970703125,1.0,278.857177734375,282.9589538574219,297.1445617675781,300.1609802246094,293.1499938964844,293.1499938964844,279.1499938964844,38717.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6118240356445312,3.611848115921021,8.704552669769328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.7373046875,0.0,1511.2298583984375,1895.4371337890625,0.0,4300.0,0.8990699052810669,1.0,0.0,3.0,1.0,0.0
17848440,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8403644561767578,0.436035692691803,0.3956914246082306,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.9645369648933412,0.6500771641731262,0.6168667078018188,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8738296031951904,0.4931971430778503,0.3468184173107147,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8311182260513306,0.4209552407264709,0.4022014439105987,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6893550753593445,0.2357704639434814,1.0818073749542236,284.9017028808594,284.95001220703125,301.0013427734375,293.6119384765625,298.3514099121094,297.2383728027344,284.9031677246094,1.0,0.6535716652870178,0.3928725123405456,0.3928725123405456,1.0,1.0,-3.4146199226379395,1.0079669952392578,2.4066529273986816,0.2375166118144989,0.8646972179412842,0.8646972179412842,0.0,207.04844665527344,215.0,62010.55859375,0.0,3476.19970703125,1.0,278.857177734375,282.9589538574219,297.1445617675781,300.1609802246094,293.1499938964844,293.1499938964844,279.1499938964844,38717.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6118240356445312,3.611848115921021,8.704552669769328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.7373046875,0.0,1511.2298583984375,1895.4371337890625,0.0,4300.0,0.8990699052810669,1.0,0.0,3.0,1.0,0.0
17848500,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.838722288608551,0.4360648095607757,0.3954982757568359,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9628969430923462,0.6507968306541443,0.6173180937767029,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8729211091995239,0.4947311580181122,0.34773650765419,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8298633694648743,0.421461284160614,0.4025496244430542,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.6880532503128052,0.2359244972467422,1.0822649002075195,285.01666259765625,284.95001220703125,300.9933166503906,293.5959167480469,298.3487854003906,297.2396240234375,285.0180358886719,1.0,0.6547287106513977,0.3924678564071655,0.3924678564071655,1.0,1.0,-3.416996955871582,1.0076059103012085,2.409390926361084,0.2365010380744934,0.9448211789131165,0.9448211789131165,0.0,208.6565856933593,215.0,61182.26953125,0.0,3491.19677734375,1.0,279.10076904296875,283.08892822265625,297.0807189941406,299.9450378417969,293.1499938964844,293.1499938964844,279.1499938964844,34152.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660916328430176,3.660939931869507,8.942786848820106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.490234375,0.0,1531.48583984375,1895.4371337890625,0.0,4300.0,0.9080048203468324,1.0,0.0,3.0,1.0,0.0
17848560,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8378288745880127,0.4362318515777588,0.3956806361675262,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.962074875831604,0.6516766548156738,0.6181639432907104,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8727808594703674,0.4964001774787903,0.3489134609699249,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8292636275291443,0.4220983684062958,0.4031652510166168,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.6873811483383179,0.2361764907836914,1.083470106124878,285.0051574707031,284.95001220703125,300.9850769042969,293.5798034667969,298.3473205566406,297.2425842285156,285.0038452148437,1.0,0.6560060977935791,0.3920552730560303,0.3920552730560303,1.0,1.0,-3.4218366146087646,1.008056879043579,2.413779735565185,0.2357952445745468,0.9580684900283812,0.9580684900283812,0.0,209.894760131836,218.0,61337.29296875,0.0,3509.87841796875,1.0,279.1430053710937,283.0788879394531,297.0618896484375,299.9774780273437,293.1499938964844,293.1499938964844,278.8500061035156,33399.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.726453065872192,3.7264773845672607,9.26583538785053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9461.1396484375,0.0,1600.0382080078125,1895.4371337890625,0.0,4300.0,0.9204772114753724,1.0,0.0,3.0,1.0,0.0
17848620,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8345212340354919,0.4353011548519134,0.3952499032020569,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.958688497543335,0.6521574258804321,0.6190477013587952,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8709374666213989,0.4986647665500641,0.3507584631443023,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8267590999603271,0.4225151836872101,0.4038975536823272,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6848336458206177,0.236176535487175,1.08469820022583,284.9015197753906,284.95001220703125,300.96795654296875,293.5472412109375,298.33563232421875,297.2366027832031,284.9029846191406,1.0,0.6583818793296814,0.3912301361560821,0.3912301361560821,1.0,1.0,-3.4269676208496094,1.0073883533477783,2.419579267501831,0.2340119183063507,0.8647171258926392,0.8647171258926392,0.0,213.24835205078125,221.0,61973.25,0.0,3541.675537109375,1.0,278.857177734375,282.9559631347656,297.09344482421875,300.1070861816406,293.1499938964844,293.1499938964844,279.1499938964844,38719.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612261295318604,3.6122853755950928,8.706660423740686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.5068359375,0.0,1511.726806640625,1895.4371337890625,0.0,4300.0,0.8991605043411255,1.0,0.0,3.0,1.0,0.0
17848680,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8345212340354919,0.4353011548519134,0.3952499032020569,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.958688497543335,0.6521574258804321,0.6190477013587952,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8709374666213989,0.4986647665500641,0.3507584631443023,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8267590999603271,0.4225151836872101,0.4038975536823272,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6848336458206177,0.236176535487175,1.08469820022583,284.9015197753906,284.95001220703125,300.96795654296875,293.5472412109375,298.33563232421875,297.2366027832031,284.9029846191406,1.0,0.6583818793296814,0.3912301361560821,0.3912301361560821,1.0,1.0,-3.4269676208496094,1.0073883533477783,2.419579267501831,0.2340119183063507,0.8647171258926392,0.8647171258926392,0.0,213.24835205078125,221.0,61973.25,0.0,3541.675537109375,1.0,278.857177734375,282.9559631347656,297.09344482421875,300.1070861816406,293.1499938964844,293.1499938964844,279.1499938964844,38719.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612261295318604,3.6122853755950928,8.706660423740686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.5068359375,0.0,1511.726806640625,1895.4371337890625,0.0,4300.0,0.8991605043411255,1.0,0.0,3.0,1.0,0.0
17848740,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8321751952171326,0.4354791641235351,0.395229160785675,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9563198685646056,0.6536905169487,0.6202876567840576,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8700908422470093,0.5019315481185913,0.3528997004032135,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8250441551208496,0.4236195087432861,0.4048269093036651,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6830010414123535,0.2365632355213165,1.086277723312378,285.0046081542969,284.95001220703125,300.95001220703125,293.5142822265625,298.3311767578125,297.240966796875,285.00372314453125,1.0,0.6607497334480286,0.3904049694538116,0.3904049694538116,1.0,1.0,-3.4340176582336426,1.0073734521865845,2.426644086837769,0.2322304397821426,0.9576789140701294,0.9576789140701294,0.0,216.0308837890625,224.0,61290.9921875,0.0,3574.825439453125,1.0,279.1421203613281,283.0761108398437,297.0102844238281,299.9224548339844,293.1499938964844,293.1499938964844,278.8500061035156,33480.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724777221679688,3.724801540374756,9.257503279513912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.6806640625,0.0,1598.72705078125,1895.4371337890625,0.0,4300.0,0.9203768968582152,1.0,0.0,3.0,1.0,0.0
17848800,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8321751952171326,0.4354791641235351,0.395229160785675,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9563198685646056,0.6536905169487,0.6202876567840576,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8700908422470093,0.5019315481185913,0.3528997004032135,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8250441551208496,0.4236195087432861,0.4048269093036651,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6830010414123535,0.2365632355213165,1.086277723312378,285.0046081542969,284.95001220703125,300.95001220703125,293.5142822265625,298.3311767578125,297.240966796875,285.00372314453125,1.0,0.6607497334480286,0.3904049694538116,0.3904049694538116,1.0,1.0,-3.4340176582336426,1.0073734521865845,2.426644086837769,0.2322304397821426,0.9576789140701294,0.9576789140701294,0.0,216.0308837890625,224.0,61290.9921875,0.0,3574.825439453125,1.0,279.1421203613281,283.0761108398437,297.0102844238281,299.9224548339844,293.1499938964844,293.1499938964844,278.8500061035156,33480.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.724777221679688,3.724801540374756,9.257503279513912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.6806640625,0.0,1598.72705078125,1895.4371337890625,0.0,4300.0,0.9203768968582152,1.0,0.0,3.0,1.0,0.0
17848860,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8290241360664368,0.4345338046550751,0.3947762548923492,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9529637694358826,0.6540840268135071,0.621091365814209,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8684155344963074,0.5042510628700256,0.3547781407833099,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8226444721221924,0.4239950478076935,0.4055155813694,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6805711984634399,0.2365451455116272,1.0874035358428955,284.9013366699219,284.95001220703125,300.9296875,293.4790344238281,298.31866455078125,297.235107421875,284.9027709960937,1.0,0.6630690693855286,0.3895712792873382,0.3895712792873382,1.0,1.0,-3.438890218734741,1.0065728425979614,2.4323174953460693,0.2303766310214996,0.8644507527351379,0.8644507527351379,0.0,219.36334228515625,227.0,61922.7890625,0.0,3606.076171875,1.0,278.857177734375,282.95318603515625,297.04010009765625,300.0505065917969,293.1499938964844,293.1499938964844,279.1499938964844,38732.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6117851734161377,3.611809253692627,8.704365086487087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.5654296875,0.0,1511.2989501953125,1895.4371337890625,0.0,4300.0,0.8990637063980103,1.0,0.0,3.0,1.0,0.0
17848920,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8290241360664368,0.4345338046550751,0.3947762548923492,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9529637694358826,0.6540840268135071,0.621091365814209,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8684155344963074,0.5042510628700256,0.3547781407833099,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8226444721221924,0.4239950478076935,0.4055155813694,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6805711984634399,0.2365451455116272,1.0874035358428955,284.9013366699219,284.95001220703125,300.9296875,293.4790344238281,298.31866455078125,297.235107421875,284.9027709960937,1.0,0.6630690693855286,0.3895712792873382,0.3895712792873382,1.0,1.0,-3.438890218734741,1.0065728425979614,2.4323174953460693,0.2303766310214996,0.8644507527351379,0.8644507527351379,0.0,219.36334228515625,227.0,61922.7890625,0.0,3606.076171875,1.0,278.857177734375,282.95318603515625,297.04010009765625,300.0505065917969,293.1499938964844,293.1499938964844,279.1499938964844,38732.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6117851734161377,3.611809253692627,8.704365086487087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.5654296875,0.0,1511.2989501953125,1895.4371337890625,0.0,4300.0,0.8990637063980103,1.0,0.0,3.0,1.0,0.0
17848980,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8267892003059387,0.4346921741962433,0.3947396278381347,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9506098628044128,0.6555110812187195,0.6222301721572876,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8677001595497131,0.5075803995132446,0.3569617867469787,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8210011720657349,0.4250589907169342,0.4064069092273712,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6788327097892761,0.2369184792041778,1.088923454284668,285.0037841796875,284.95001220703125,300.9056396484375,293.4398498535156,298.3125,297.2395935058594,285.0029296875,1.0,0.6653897166252136,0.3887375891208648,0.3887375891208648,1.0,1.0,-3.445733070373535,1.0064398050308228,2.439293384552002,0.2285293489694595,0.956651210784912,0.956651210784912,0.0,222.1287078857422,230.0,61219.890625,0.0,3638.856201171875,1.0,279.1421203613281,283.0730895996094,296.95269775390625,299.861328125,293.1499938964844,293.1499938964844,278.8500061035156,33508.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723330020904541,3.72335433959961,9.250312018593833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.62890625,0.0,1597.2784423828125,1895.4371337890625,0.0,4300.0,0.9200679659843444,1.0,0.0,3.0,1.0,0.0
17849040,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8267892003059387,0.4346921741962433,0.3947396278381347,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9506098628044128,0.6555110812187195,0.6222301721572876,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8677001595497131,0.5075803995132446,0.3569617867469787,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8210011720657349,0.4250589907169342,0.4064069092273712,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6788327097892761,0.2369184792041778,1.088923454284668,285.0037841796875,284.95001220703125,300.9056396484375,293.4398498535156,298.3125,297.2395935058594,285.0029296875,1.0,0.6653897166252136,0.3887375891208648,0.3887375891208648,1.0,1.0,-3.445733070373535,1.0064398050308228,2.439293384552002,0.2285293489694595,0.956651210784912,0.956651210784912,0.0,222.1287078857422,230.0,61219.890625,0.0,3638.856201171875,1.0,279.1421203613281,283.0730895996094,296.95269775390625,299.861328125,293.1499938964844,293.1499938964844,278.8500061035156,33508.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723330020904541,3.72335433959961,9.250312018593833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9416.62890625,0.0,1597.2784423828125,1895.4371337890625,0.0,4300.0,0.9200679659843444,1.0,0.0,3.0,1.0,0.0
17849100,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8256193995475769,0.4342847168445587,0.3947069644927978,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.9493688941001892,0.6557568907737732,0.6228094696998596,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8672899007797241,0.5088289380073547,0.3580557405948639,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8201504349708557,0.4252994060516357,0.4068799316883087,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.6779623627662659,0.2369543313980102,1.0898579359054563,284.8750915527344,284.95001220703125,300.8923034667969,293.4188842773437,298.3060302734375,297.2376403808594,284.8729858398437,1.0,0.6665997505187988,0.3883207738399505,0.3883207738399505,1.0,1.0,-3.449406147003174,1.006446361541748,2.442959785461426,0.2277589440345764,0.8676434755325317,0.8676434755325317,0.0,223.5980987548828,230.0,62142.36328125,0.0,3656.400634765625,1.0,278.8960266113281,282.9261169433594,296.9888610839844,300.0561828613281,293.1499938964844,293.1499938964844,278.8500061035156,37627.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690618276596069,3.690642833709717,9.088485626307374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9127.2265625,0.0,1591.140869140625,1895.4371337890625,0.0,4300.0,0.913390815258026,1.0,0.0,3.0,1.0,0.0
17849160,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8237561583518982,0.4337306916713714,0.3942712843418121,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9472729563713074,0.6558030843734741,0.6229391694068909,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8661712408065796,0.5099530220031738,0.3588779866695404,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.818676769733429,0.4253925085067749,0.4070562720298767,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.6765117049217224,0.2368854135274887,1.089982271194458,284.9008178710937,284.95001220703125,300.8781433105469,293.3970947265625,298.2980651855469,297.2339172363281,284.9023742675781,1.0,0.6676647067070007,0.3879138231277466,0.3879138231277466,1.0,1.0,-3.4503910541534424,1.0055733919143677,2.4448177814483643,0.2266644686460495,0.8632187247276306,0.8632187247276306,0.0,225.4525604248047,233.0,61822.1171875,0.0,3669.720947265625,1.0,278.8573303222656,282.95074462890625,296.9767150878906,299.9823303222656,293.1499938964844,293.1499938964844,279.1499938964844,38800.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.608071565628052,3.608095645904541,8.686474757269025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8495.2802734375,0.0,1507.7294921875,1895.4371337890625,0.0,4300.0,0.8982836604118347,1.0,0.0,3.0,1.0,0.0
17849220,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8215931057929993,0.4338655471801758,0.3942160308361053,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9449305534362792,0.6571375131607056,0.6239902377128601,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8655605912208557,0.5133402347564697,0.3611014485359192,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8170762658119202,0.4264141619205475,0.4079086184501648,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6748467683792114,0.2372409105300903,1.0914276838302612,285.00262451171875,284.95001220703125,300.8474426269531,293.3511962890625,298.2901916503906,297.2385559082031,285.00177001953125,1.0,0.6699440479278564,0.3870998919010162,0.3870998919010162,1.0,1.0,-3.457017660140991,1.005403757095337,2.4516139030456543,0.2248358428478241,0.95445716381073,0.95445716381073,0.0,228.2141571044922,236.0,61099.19140625,0.0,3702.170654296875,1.0,279.14208984375,283.0701904296875,296.8829345703125,299.78515625,293.1499938964844,293.1499938964844,278.8500061035156,33548.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718682289123535,3.718706607818604,9.227231885233778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.1064453125,0.0,1592.2425537109375,1895.4371337890625,0.0,4300.0,0.9190487265586852,1.0,0.0,3.0,1.0,0.0
17849280,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8215931057929993,0.4338655471801758,0.3942160308361053,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.9449305534362792,0.6571375131607056,0.6239902377128601,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8655605912208557,0.5133402347564697,0.3611014485359192,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8170762658119202,0.4264141619205475,0.4079086184501648,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6748467683792114,0.2372409105300903,1.0914276838302612,285.00262451171875,284.95001220703125,300.8474426269531,293.3511962890625,298.2901916503906,297.2385559082031,285.00177001953125,1.0,0.6699440479278564,0.3870998919010162,0.3870998919010162,1.0,1.0,-3.457017660140991,1.005403757095337,2.4516139030456543,0.2248358428478241,0.95445716381073,0.95445716381073,0.0,228.2141571044922,236.0,61099.19140625,0.0,3702.170654296875,1.0,279.14208984375,283.0701904296875,296.8829345703125,299.78515625,293.1499938964844,293.1499938964844,278.8500061035156,33548.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718682289123535,3.718706607818604,9.227231885233778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.1064453125,0.0,1592.2425537109375,1895.4371337890625,0.0,4300.0,0.9190487265586852,1.0,0.0,3.0,1.0,0.0
17849340,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8193619251251221,0.4330646097660064,0.3939109444618225,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9424515962600708,0.6573001742362976,0.6245905160903931,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.864570140838623,0.515259861946106,0.3627187311649322,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8153784275054932,0.4266507029533386,0.4084636867046356,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6731786131858826,0.2372077256441116,1.0924054384231567,284.8883056640625,284.95001220703125,300.82080078125,293.3124389648437,298.2773742675781,297.2340393066406,284.891357421875,1.0,0.6717689633369446,0.3864487707614898,0.3864487707614898,1.0,1.0,-3.461171388626098,1.004863142967224,2.456308364868164,0.2234361171722412,0.8603925108909607,0.8603925108909607,0.0,230.80284118652344,236.0,61743.0859375,0.0,3727.626220703125,1.0,278.8650817871094,282.9393310546875,296.91241455078125,299.92791748046875,293.1499938964844,293.1499938964844,278.8500061035156,39281.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618730068206787,3.618754386901856,8.737872576602967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.619140625,0.0,1523.002197265625,1895.4371337890625,0.0,4300.0,0.9005722999572754,1.0,0.0,3.0,1.0,0.0
17849400,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8186331987380981,0.4328869879245758,0.3937288224697113,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.9416178464889526,0.6573435068130493,0.6246153712272644,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8641534447669983,0.5157626867294312,0.3630514740943908,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.814796507358551,0.4267056286334991,0.4085171818733215,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.672616720199585,0.2371892780065536,1.092402458190918,284.9009704589844,284.95001220703125,300.8138427734375,293.302490234375,298.274169921875,297.2330627441406,284.90234375,1.0,0.6721775531768799,0.3862859904766083,0.3862859904766083,1.0,1.0,-3.461442470550537,1.0044713020324707,2.4569711685180664,0.2229638546705246,0.8615217208862305,0.8615217208862305,0.0,231.5386505126953,239.0,61675.43359375,0.0,3732.643798828125,1.0,278.85723876953125,282.9490051269531,296.90167236328125,299.8985900878906,293.1499938964844,293.1499938964844,279.1499938964844,38822.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6011276245117188,3.601151704788208,8.653072427478037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.1005859375,0.0,1500.30810546875,1895.4371337890625,0.0,4300.0,0.896771252155304,1.0,0.0,3.0,1.0,0.0
17849460,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8165183663368225,0.4329989850521087,0.3936574757099151,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9393012523651124,0.6585921049118042,0.6255894303321838,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8636391758918762,0.5192047357559204,0.3653142750263214,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8132253885269165,0.4276854991912842,0.4093321561813354,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.671019971370697,0.2375257164239883,1.0937674045562744,285.0015563964844,284.95001220703125,300.7776184082031,293.2513732910156,298.2649230957031,297.23779296875,285.00067138671875,1.0,0.67441725730896,0.3855043947696686,0.3855043947696686,1.0,1.0,-3.467862606048584,1.0043044090270996,2.4635581970214844,0.2211915403604507,0.9514891505241394,0.9514891505241394,0.0,234.2964782714844,242.0,60933.3125,0.0,3764.772216796875,1.0,279.1420288085937,283.0677490234375,296.8024597167969,299.69488525390625,293.1499938964844,293.1499938964844,278.8500061035156,33577.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71078896522522,3.710813045501709,9.188102012558376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.0986328125,0.0,1583.4268798828125,1895.4371337890625,0.0,4300.0,0.9172889590263368,1.0,0.0,3.0,1.0,0.0
17849520,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8165183663368225,0.4329989850521087,0.3936574757099151,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9393012523651124,0.6585921049118042,0.6255894303321838,297.3704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8636391758918762,0.5192047357559204,0.3653142750263214,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8132253885269165,0.4276854991912842,0.4093321561813354,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.671019971370697,0.2375257164239883,1.0937674045562744,285.0015563964844,284.95001220703125,300.7776184082031,293.2513732910156,298.2649230957031,297.23779296875,285.00067138671875,1.0,0.67441725730896,0.3855043947696686,0.3855043947696686,1.0,1.0,-3.467862606048584,1.0043044090270996,2.4635581970214844,0.2211915403604507,0.9514891505241394,0.9514891505241394,0.0,234.2964782714844,242.0,60933.3125,0.0,3764.772216796875,1.0,279.1420288085937,283.0677490234375,296.8024597167969,299.69488525390625,293.1499938964844,293.1499938964844,278.8500061035156,33577.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.71078896522522,3.710813045501709,9.188102012558376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.0986328125,0.0,1583.4268798828125,1895.4371337890625,0.0,4300.0,0.9172889590263368,1.0,0.0,3.0,1.0,0.0
17849580,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8135982751846313,0.4320055544376373,0.393153429031372,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9360291361808776,0.6587148308753967,0.6261340975761414,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8623442053794861,0.5216742753982544,0.3672965168952942,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8109720945358276,0.4279364943504333,0.4099012613296509,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.668877363204956,0.2374564558267593,1.0946600437164309,284.9012756347656,284.95001220703125,300.7390441894531,293.1982116699219,298.24774169921875,297.23248291015625,284.9026184082031,1.0,0.6766102910041809,0.3847227990627289,0.3847227990627289,1.0,1.0,-3.472063064575196,1.00337553024292,2.4686875343322754,0.219380110502243,0.8592896461486816,0.8592896461486816,0.0,237.62046813964844,245.0,61484.23828125,0.0,3794.85205078125,1.0,278.8572998046875,282.947998046875,296.8171691894531,299.8023986816406,293.1499938964844,293.1499938964844,279.1499938964844,38855.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590965032577514,3.590988874435425,8.604301910963841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.4951171875,0.0,1489.493408203125,1895.4371337890625,0.0,4300.0,0.8945484161376953,1.0,0.0,3.0,1.0,0.0
17849640,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8135982751846313,0.4320055544376373,0.393153429031372,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9360291361808776,0.6587148308753967,0.6261340975761414,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8623442053794861,0.5216742753982544,0.3672965168952942,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8109720945358276,0.4279364943504333,0.4099012613296509,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.668877363204956,0.2374564558267593,1.0946600437164309,284.9012756347656,284.95001220703125,300.7390441894531,293.1982116699219,298.24774169921875,297.23248291015625,284.9026184082031,1.0,0.6766102910041809,0.3847227990627289,0.3847227990627289,1.0,1.0,-3.472063064575196,1.00337553024292,2.4686875343322754,0.219380110502243,0.8592896461486816,0.8592896461486816,0.0,237.62046813964844,245.0,61484.23828125,0.0,3794.85205078125,1.0,278.8572998046875,282.947998046875,296.8171691894531,299.8023986816406,293.1499938964844,293.1499938964844,279.1499938964844,38855.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.590965032577514,3.590988874435425,8.604301910963841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.4951171875,0.0,1489.493408203125,1895.4371337890625,0.0,4300.0,0.8945484161376953,1.0,0.0,3.0,1.0,0.0
17849700,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8122327923774719,0.4319879412651062,0.3929257988929748,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9345002770423888,0.6592159867286682,0.6263821721076965,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8618139028549194,0.5233590602874756,0.3683127164840698,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.809907853603363,0.4283433258533478,0.4101555347442627,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6678553223609924,0.23756904900074,1.0949310064315796,285.0135803222656,284.95001220703125,300.718994140625,293.1709899902344,298.2420349121094,297.2341003417969,285.0146789550781,1.0,0.6776473522186279,0.384332001209259,0.384332001209259,1.0,1.0,-3.4739348888397217,1.0028390884399414,2.4710958003997803,0.2183172404766082,0.9371328353881836,0.9371328353881836,0.0,239.17616271972656,245.0,60621.85546875,0.0,3808.732421875,1.0,279.1002502441406,283.0758972167969,296.742431640625,299.5747375488281,293.1499938964844,293.1499938964844,279.1499938964844,34234.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638965845108032,3.6389894485473633,8.835868925416435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.6826171875,0.0,1507.7537841796875,1895.4371337890625,0.0,4300.0,0.9031512141227722,1.0,0.0,3.0,1.0,0.0
17849760,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8114900588989258,0.4320936203002929,0.3930582404136657,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.933728814125061,0.6598743796348572,0.6270220875740051,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8619020581245422,0.5251651406288147,0.3695896863937378,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8094032406806946,0.4288736283779144,0.4106740951538086,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.6673346757888794,0.237773910164833,1.095935940742493,285.0006408691406,284.95001220703125,300.69842529296875,293.14337158203125,298.2373352050781,297.2372741699219,284.99932861328125,1.0,0.6788097620010376,0.3839425146579742,0.3839425146579742,1.0,1.0,-3.4782299995422363,1.0031112432479858,2.475118637084961,0.2175725996494293,0.9480834603309632,0.9480834603309632,0.0,240.3834686279297,248.0,60734.52734375,0.0,3826.580322265625,1.0,279.142822265625,283.0655212402344,296.71319580078125,299.5935363769531,293.1499938964844,293.1499938964844,278.8500061035156,33524.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7021756172180176,3.702199697494507,9.14549730168801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.7607421875,0.0,1573.2069091796875,1895.4371337890625,0.0,4300.0,0.9150800108909608,1.0,0.0,3.0,1.0,0.0
17849820,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8085824847221375,0.4310854077339172,0.392544150352478,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9305232167243958,0.6599116921424866,0.6274909973144531,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8607185482978821,0.5276756882667542,0.3716047704219818,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8071659803390503,0.4290846288204193,0.4112081527709961,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6652836799621582,0.2376882880926132,1.0967611074447632,284.9017639160156,284.95001220703125,300.656005859375,293.0872497558594,298.2192077636719,297.2320556640625,284.9030456542969,1.0,0.6809641122817993,0.3831635117530823,0.3831635117530823,1.0,1.0,-3.482243537902832,1.0021111965179443,2.480132341384888,0.2157414257526397,0.8567025065422058,0.8567025065422058,0.0,243.7005157470703,251.0,61259.9609375,0.0,3856.307861328125,1.0,278.857421875,282.947509765625,296.725830078125,299.69683837890625,293.1499938964844,293.1499938964844,279.1499938964844,38880.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578419685363769,3.57844352722168,8.544287197764788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.216796875,0.0,1476.1129150390625,1895.4371337890625,0.0,4300.0,0.8917905688285828,1.0,0.0,3.0,1.0,0.0
17849880,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8085824847221375,0.4310854077339172,0.392544150352478,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9305232167243958,0.6599116921424866,0.6274909973144531,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8607185482978821,0.5276756882667542,0.3716047704219818,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8071659803390503,0.4290846288204193,0.4112081527709961,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.6652836799621582,0.2376882880926132,1.0967611074447632,284.9017639160156,284.95001220703125,300.656005859375,293.0872497558594,298.2192077636719,297.2320556640625,284.9030456542969,1.0,0.6809641122817993,0.3831635117530823,0.3831635117530823,1.0,1.0,-3.482243537902832,1.0021111965179443,2.480132341384888,0.2157414257526397,0.8567025065422058,0.8567025065422058,0.0,243.7005157470703,251.0,61259.9609375,0.0,3856.307861328125,1.0,278.857421875,282.947509765625,296.725830078125,299.69683837890625,293.1499938964844,293.1499938964844,279.1499938964844,38880.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.578419685363769,3.57844352722168,8.544287197764788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.216796875,0.0,1476.1129150390625,1895.4371337890625,0.0,4300.0,0.8917905688285828,1.0,0.0,3.0,1.0,0.0
17849940,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.806473433971405,0.4311474561691284,0.3924381136894226,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.928273379802704,0.6609781980514526,0.6283041834831238,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.860359787940979,0.531206488609314,0.3739328384399414,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8056040406227112,0.4299789071083069,0.4119481146335602,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6638088822364807,0.2379880249500274,1.0979762077331543,284.9994201660156,284.95001220703125,300.6120910644531,293.0301818847656,298.2079467773437,297.23681640625,284.9985656738281,1.0,0.6831271052360535,0.3823845088481903,0.3823845088481903,1.0,1.0,-3.488236904144287,1.0017743110656738,2.4864625930786133,0.2139115631580352,0.9440545439720154,0.9440545439720154,0.0,246.45669555664065,254.0,60504.44140625,0.0,3887.7490234375,1.0,279.141845703125,283.06402587890625,296.6196594238281,299.4849548339844,293.1499938964844,293.1499938964844,278.8500061035156,33609.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6879689693450928,3.687992811203003,9.075442335415572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.4697265625,0.0,1557.7518310546875,1895.4371337890625,0.0,4300.0,0.9121737480163574,1.0,0.0,3.0,1.0,0.0
