time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17850000,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.806473433971405,0.4311474561691284,0.3924381136894226,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.928273379802704,0.6609781980514526,0.6283041834831238,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.860359787940979,0.531206488609314,0.3739328384399414,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8056040406227112,0.4299789071083069,0.4119481146335602,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6638088822364807,0.2379880249500274,1.0979762077331543,284.9994201660156,284.95001220703125,300.6120910644531,293.0301818847656,298.2079467773437,297.23681640625,284.9985656738281,1.0,0.6831271052360535,0.3823845088481903,0.3823845088481903,1.0,1.0,-3.488236904144287,1.0017743110656738,2.4864625930786133,0.2139115631580352,0.9440545439720154,0.9440545439720154,0.0,246.45669555664065,254.0,60504.44140625,0.0,3887.7490234375,1.0,279.141845703125,283.06402587890625,296.6196594238281,299.4849548339844,293.1499938964844,293.1499938964844,278.8500061035156,33609.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6879689693450928,3.687992811203003,9.075442335415572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.4697265625,0.0,1557.7518310546875,1895.4371337890625,0.0,4300.0,0.9121737480163574,1.0,0.0,3.0,1.0,0.0
17850060,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8035299777984619,0.430125743150711,0.3918996453285217,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.925118088722229,0.6609278917312622,0.6286799311637878,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8592516779899597,0.5337518453598022,0.3759656846523285,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8033624887466431,0.4301502704620361,0.4124379754066467,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6618267297744751,0.2378864884376526,1.098713994026184,284.9024658203125,284.95001220703125,300.56695556640625,292.9725952148437,298.18914794921875,297.2316589355469,284.9036865234375,1.0,0.6852399706840515,0.3816002011299133,0.3816002011299133,1.0,1.0,-3.491972208023072,1.0006505250930786,2.491321563720703,0.2120232284069061,0.853941798210144,0.853941798210144,0.0,249.7816925048828,257.0,61013.40234375,0.0,3916.97021484375,1.0,278.8575134277344,282.9474792480469,296.6302185058594,299.5850830078125,293.1499938964844,293.1499938964844,279.1499938964844,38892.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5642242431640625,3.5642480850219727,8.476632729070843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.0712890625,0.0,1460.9476318359375,1895.4371337890625,0.0,4300.0,0.888664960861206,1.0,0.0,3.0,1.0,0.0
17850120,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8035299777984619,0.430125743150711,0.3918996453285217,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.925118088722229,0.6609278917312622,0.6286799311637878,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8592516779899597,0.5337518453598022,0.3759656846523285,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8033624887466431,0.4301502704620361,0.4124379754066467,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6618267297744751,0.2378864884376526,1.098713994026184,284.9024658203125,284.95001220703125,300.56695556640625,292.9725952148437,298.18914794921875,297.2316589355469,284.9036865234375,1.0,0.6852399706840515,0.3816002011299133,0.3816002011299133,1.0,1.0,-3.491972208023072,1.0006505250930786,2.491321563720703,0.2120232284069061,0.853941798210144,0.853941798210144,0.0,249.7816925048828,257.0,61013.40234375,0.0,3916.97021484375,1.0,278.8575134277344,282.9474792480469,296.6302185058594,299.5850830078125,293.1499938964844,293.1499938964844,279.1499938964844,38892.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5642242431640625,3.5642480850219727,8.476632729070843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8339.0712890625,0.0,1460.9476318359375,1895.4371337890625,0.0,4300.0,0.888664960861206,1.0,0.0,3.0,1.0,0.0
17850180,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8014428615570068,0.4301635921001434,0.3917775750160217,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9229164719581604,0.6618993878364563,0.629409670829773,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8589571714401245,0.5373157858848572,0.3783193826675415,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8018292188644409,0.4310024678707123,0.4131414294242859,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6604090929031372,0.2381691187620163,1.099860906600952,284.9984436035156,284.95001220703125,300.5208740234375,292.9148254394531,298.17730712890625,297.2364196777344,284.99761962890625,1.0,0.6873648166656494,0.3808158934116363,0.3808158934116363,1.0,1.0,-3.497750759124756,1.000208020210266,2.49754285812378,0.2101449966430664,0.939924657344818,0.939924657344818,0.0,252.5365447998047,260.0,60259.1328125,0.0,3948.03955078125,1.0,279.1417541503906,283.06268310546875,296.5224304199219,299.3715515136719,293.1499938964844,293.1499938964844,278.8500061035156,33615.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674130439758301,3.674154281616211,9.007462153931556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.4814453125,0.0,1542.221435546875,1895.4371337890625,0.0,4300.0,0.9090638756752014,1.0,0.0,3.0,1.0,0.0
17850240,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8014428615570068,0.4301635921001434,0.3917775750160217,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9229164719581604,0.6618993878364563,0.629409670829773,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8589571714401245,0.5373157858848572,0.3783193826675415,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8018292188644409,0.4310024678707123,0.4131414294242859,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6604090929031372,0.2381691187620163,1.099860906600952,284.9984436035156,284.95001220703125,300.5208740234375,292.9148254394531,298.17730712890625,297.2364196777344,284.99761962890625,1.0,0.6873648166656494,0.3808158934116363,0.3808158934116363,1.0,1.0,-3.497750759124756,1.000208020210266,2.49754285812378,0.2101449966430664,0.939924657344818,0.939924657344818,0.0,252.5365447998047,260.0,60259.1328125,0.0,3948.03955078125,1.0,279.1417541503906,283.06268310546875,296.5224304199219,299.3715515136719,293.1499938964844,293.1499938964844,278.8500061035156,33615.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.674130439758301,3.674154281616211,9.007462153931556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.4814453125,0.0,1542.221435546875,1895.4371337890625,0.0,4300.0,0.9090638756752014,1.0,0.0,3.0,1.0,0.0
17850300,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8003227114677429,0.429701417684555,0.3916886746883392,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.921740472316742,0.6619114279747009,0.6297687888145447,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.858734130859375,0.5386496782302856,0.3794801533222198,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8010158538818359,0.4311310946941376,0.4135100841522217,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6596865653991699,0.2381572723388672,1.1005858182907104,284.8744201660156,284.95001220703125,300.49755859375,292.885986328125,298.16827392578125,297.2345275878906,284.8732604980469,1.0,0.6884714365005493,0.3804237246513366,0.3804237246513366,1.0,1.0,-3.5007944107055664,1.0000272989273071,2.500767230987549,0.2093486487865448,0.8526144623756409,0.8526144623756409,0.0,254.0169982910156,260.0,61087.8828125,0.0,3964.605224609375,1.0,278.8977355957031,282.921875,296.5521240234375,299.55242919921875,293.1499938964844,293.1499938964844,278.8500061035156,38094.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632070541381836,3.632094621658325,8.802414868114283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.7666015625,0.0,1528.9071044921875,1895.4371337890625,0.0,4300.0,0.9004955291748047,1.0,0.0,3.0,1.0,0.0
17850360,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7985712885856628,0.4291306138038635,0.3912242650985718,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9198459982872008,0.6617612838745117,0.6296992301940918,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8579285740852356,0.5398887395858765,0.3803703486919403,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7996439933776855,0.4311365783214569,0.413593590259552,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.6585032939910889,0.2380533516407013,1.1005282402038574,284.9030456542969,284.95001220703125,300.47412109375,292.85723876953125,298.158203125,297.2312927246094,284.904296875,1.0,0.689437747001648,0.3800435960292816,0.3800435960292816,1.0,1.0,-3.501256227493286,0.9990264177322388,2.502229690551758,0.2082571238279342,0.8509019017219543,0.8509019017219543,0.0,255.8599853515625,263.0,60750.5625,0.0,3976.802978515625,1.0,278.8578491210937,282.9477844238281,296.53277587890625,299.4705505371094,293.1499938964844,293.1499938964844,279.1499938964844,38919.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.548912763595581,3.548936367034912,8.403959554925677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.189453125,0.0,1444.8218994140625,1895.4371337890625,0.0,4300.0,0.8852651119232178,1.0,0.0,3.0,1.0,0.0
17850420,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.796538233757019,0.4291442334651947,0.3910861015319824,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.917702615261078,0.6626355648040771,0.6303435564041138,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.85768723487854,0.5434756278991699,0.3827427625656128,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7981473803520203,0.43194779753685,0.4142617881298065,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.657139241695404,0.2383197098970413,1.101611852645874,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.1462097167969,297.2359924316406,284.9967956542969,1.0,0.6915251016616821,0.3792833089828491,0.3792833089828491,1.0,1.0,-3.506817102432251,0.9985671639442444,2.5082497596740723,0.2064207047224044,0.9357853531837464,0.9357853531837464,0.0,258.6150817871094,266.0,60007.0390625,0.0,4007.48681640625,1.0,279.1416320800781,283.06170654296875,296.4248352050781,299.2569274902344,293.1499938964844,293.1499938964844,278.8500061035156,33614.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659536838531494,3.659560441970825,8.936049198382534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.703125,0.0,1525.912841796875,1895.4371337890625,0.0,4300.0,0.9057842493057252,1.0,0.0,3.0,1.0,0.0
17850480,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.796538233757019,0.4291442334651947,0.3910861015319824,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.917702615261078,0.6626355648040771,0.6303435564041138,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.85768723487854,0.5434756278991699,0.3827427625656128,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7981473803520203,0.43194779753685,0.4142617881298065,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.657139241695404,0.2383197098970413,1.101611852645874,284.99761962890625,284.95001220703125,300.427001953125,292.8002014160156,298.1462097167969,297.2359924316406,284.9967956542969,1.0,0.6915251016616821,0.3792833089828491,0.3792833089828491,1.0,1.0,-3.506817102432251,0.9985671639442444,2.5082497596740723,0.2064207047224044,0.9357853531837464,0.9357853531837464,0.0,258.6150817871094,266.0,60007.0390625,0.0,4007.48681640625,1.0,279.1416320800781,283.06170654296875,296.4248352050781,299.2569274902344,293.1499938964844,293.1499938964844,278.8500061035156,33614.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659536838531494,3.659560441970825,8.936049198382534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.703125,0.0,1525.912841796875,1895.4371337890625,0.0,4300.0,0.9057842493057252,1.0,0.0,3.0,1.0,0.0
17850540,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7941288948059082,0.4282040894031524,0.3906222283840179,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.915149748325348,0.6624231338500977,0.6305674910545349,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8568891286849976,0.5457329154014587,0.3845827579498291,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7963206768035889,0.4320287108421325,0.4146601557731628,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.6555672883987427,0.2382066249847412,1.1022406816482544,284.8995666503906,284.95001220703125,300.38543701171875,292.7507629394531,298.1292724609375,297.2313232421875,284.9011535644531,1.0,0.693335235118866,0.3786142766475677,0.3786142766475677,1.0,1.0,-3.509986639022827,0.9975764155387878,2.5124104022979736,0.2048154920339584,0.8490175604820251,0.8490175604820251,0.0,261.5136413574219,266.0,60538.28125,0.0,4032.967529296875,1.0,278.862548828125,282.945068359375,296.4437255859375,299.3731384277344,293.1499938964844,293.1499938964844,278.8500061035156,39111.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5431082248687744,3.5431315898895264,8.37649054119538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.044921875,0.0,1440.0653076171875,1895.4371337890625,0.0,4300.0,0.8841878175735474,1.0,0.0,3.0,1.0,0.0
17850600,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7937310934066772,0.4281002283096313,0.3905127942562103,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9147241711616516,0.6624076962471008,0.6305397748947144,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8567171692848206,0.5460654497146606,0.384800523519516,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.796007513999939,0.4320457279682159,0.4146740138530731,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6552987098693848,0.2381900995969772,1.1022038459777832,284.9044189453125,284.95001220703125,300.3797912597656,292.7441101074219,298.1271057128906,297.2308959960937,284.90509033203125,1.0,0.6935575604438782,0.3785230219364166,0.3785230219364166,1.0,1.0,-3.5100553035736084,0.997322142124176,2.512732982635498,0.2045350074768066,0.8483949899673462,0.8483949899673462,0.0,261.944091796875,269.0,60502.265625,0.0,4035.726318359375,1.0,278.8583068847656,282.9483337402344,296.4360046386719,299.3560791015625,293.1499938964844,293.1499938964844,279.1499938964844,38779.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.535036087036133,3.5350594520568848,8.338366797033814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.4931640625,0.0,1429.127685546875,1895.4371337890625,0.0,4300.0,0.882101833820343,1.0,0.0,3.0,1.0,0.0
17850660,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7917609810829163,0.4280915558338165,0.3903648853302002,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9126628041267396,0.6631841063499451,0.6311026811599731,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8565279245376587,0.5496648550033569,0.3871881365776062,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7945538759231567,0.4328179955482483,0.4153115749359131,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6539910435676575,0.2384409457445144,1.1032336950302124,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.1152648925781,297.2354736328125,284.99615478515625,1.0,0.6956081390380859,0.3777971267700195,0.3777971267700195,1.0,1.0,-3.515423536300659,0.9968843460083008,2.5185391902923584,0.2027741223573684,0.931805431842804,0.931805431842804,0.0,264.6936340332031,272.0,59757.0390625,0.0,4066.039794921875,1.0,279.1415100097656,283.0610656738281,296.329345703125,299.1441650390625,293.1499938964844,293.1499938964844,278.8500061035156,33605.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644747257232666,3.644770860671997,8.863966627359332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.91796875,0.0,1509.4453125,1895.4371337890625,0.0,4300.0,0.9024482369422911,1.0,0.0,3.0,1.0,0.0
17850720,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7917609810829163,0.4280915558338165,0.3903648853302002,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9126628041267396,0.6631841063499451,0.6311026811599731,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8565279245376587,0.5496648550033569,0.3871881365776062,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7945538759231567,0.4328179955482483,0.4153115749359131,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6539910435676575,0.2384409457445144,1.1032336950302124,284.9969787597656,284.95001220703125,300.3327331542969,292.6893005371094,298.1152648925781,297.2354736328125,284.99615478515625,1.0,0.6956081390380859,0.3777971267700195,0.3777971267700195,1.0,1.0,-3.515423536300659,0.9968843460083008,2.5185391902923584,0.2027741223573684,0.931805431842804,0.931805431842804,0.0,264.6936340332031,272.0,59757.0390625,0.0,4066.039794921875,1.0,279.1415100097656,283.0610656738281,296.329345703125,299.1441650390625,293.1499938964844,293.1499938964844,278.8500061035156,33605.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644747257232666,3.644770860671997,8.863966627359332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.91796875,0.0,1509.4453125,1895.4371337890625,0.0,4300.0,0.9024482369422911,1.0,0.0,3.0,1.0,0.0
17850780,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7890290021896362,0.4270388185977936,0.3897790610790252,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9098104238510132,0.6628674864768982,0.6312116384506226,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8556155562400818,0.55226069688797,0.3892493546009063,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7924671173095703,0.4328830242156982,0.4156902134418487,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.652219295501709,0.2382987588644027,1.1037638187408447,284.90533447265625,284.95001220703125,300.2861633300781,292.6361694335937,298.0965270996094,297.2303771972656,284.90594482421875,1.0,0.6976017355918884,0.3770712018013,0.3770712018013,1.0,1.0,-3.5184311866760254,0.995655119419098,2.522775888442993,0.2009634375572204,0.8457510471343994,0.8457510471343994,0.0,268.0219116210937,275.0,60249.6171875,0.0,4093.795166015625,1.0,278.8584289550781,282.9491577148437,296.34295654296875,299.245361328125,293.1499938964844,293.1499938964844,279.1499938964844,38757.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519774913787842,3.5197982788085938,8.266526947409147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.75390625,0.0,1412.951904296875,1895.4371337890625,0.0,4300.0,0.878711462020874,1.0,0.0,3.0,1.0,0.0
17850840,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7890290021896362,0.4270388185977936,0.3897790610790252,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9098104238510132,0.6628674864768982,0.6312116384506226,297.38385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8556155562400818,0.55226069688797,0.3892493546009063,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7924671173095703,0.4328830242156982,0.4156902134418487,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.652219295501709,0.2382987588644027,1.1037638187408447,284.90533447265625,284.95001220703125,300.2861633300781,292.6361694335937,298.0965270996094,297.2303771972656,284.90594482421875,1.0,0.6976017355918884,0.3770712018013,0.3770712018013,1.0,1.0,-3.5184311866760254,0.995655119419098,2.522775888442993,0.2009634375572204,0.8457510471343994,0.8457510471343994,0.0,268.0219116210937,275.0,60249.6171875,0.0,4093.795166015625,1.0,278.8584289550781,282.9491577148437,296.34295654296875,299.245361328125,293.1499938964844,293.1499938964844,279.1499938964844,38757.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519774913787842,3.5197982788085938,8.266526947409147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.75390625,0.0,1412.951904296875,1895.4371337890625,0.0,4300.0,0.878711462020874,1.0,0.0,3.0,1.0,0.0
17850900,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7877957820892334,0.42697474360466,0.3895317018032074,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9085274934768676,0.6631414294242859,0.6312657594680786,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.85528564453125,0.5540144443511963,0.3903192281723022,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7915152311325073,0.4331969618797302,0.4158670902252197,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6513909697532654,0.2383742928504943,1.103896141052246,285.01190185546875,284.95001220703125,300.2631225585937,292.6103210449219,298.0903015136719,297.23199462890625,285.0126037597656,1.0,0.6985482573509216,0.3767082393169403,0.3767082393169403,1.0,1.0,-3.519850969314575,0.9950175285339355,2.52483344078064,0.1999247670173645,0.9200810790061952,0.9200810790061952,0.0,269.5595397949219,275.0,59409.9609375,0.0,4106.72412109375,1.0,279.0986022949219,283.07196044921875,296.2670288085937,299.0189208984375,293.1499938964844,293.1499938964844,279.1499938964844,34136.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5687835216522217,3.5688064098358154,8.498332704220957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.5703125,0.0,1431.04345703125,1895.4371337890625,0.0,4300.0,0.8874222636222839,1.0,0.0,3.0,1.0,0.0
17850960,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.787104070186615,0.4270118474960327,0.3896125853061676,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9078290462493896,0.6635480523109436,0.6316825747489929,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8554525971412659,0.5558629631996155,0.3916363716125488,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7910408973693848,0.4336203038692474,0.4162929952144623,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6509527564048767,0.2385344207286834,1.1047239303588867,284.996337890625,284.95001220703125,300.24029541015625,292.5850524902344,298.0850524902344,297.23486328125,284.9950866699219,1.0,0.6996136903762817,0.376348465681076,0.376348465681076,1.0,1.0,-3.5235400199890137,0.9951297044754028,2.5284104347229004,0.1991800814867019,0.9281157851219176,0.9281157851219176,0.0,270.77703857421875,278.0,59523.125,0.0,4123.61962890625,1.0,279.14227294921875,283.0602111816406,296.2380065917969,299.0364685058594,293.1499938964844,293.1499938964844,278.8500061035156,33511.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632561445236206,3.632584810256958,8.804794902061985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.1435546875,0.0,1495.32275390625,1895.4371337890625,0.0,4300.0,0.8993898034095764,1.0,0.0,3.0,1.0,0.0
17851020,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7844598293304443,0.4259533584117889,0.3890239596366882,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9051413536071776,0.6631454825401306,0.6317136883735657,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8545990586280823,0.5584537386894226,0.3936986029148102,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.789017379283905,0.4336573481559753,0.4166467785835266,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6492531299591064,0.2383800446987152,1.1052043437957764,284.9062194824219,284.95001220703125,300.19549560546875,292.5363464355469,298.0669250488281,297.2297668457031,284.90679931640625,1.0,0.7015706896781921,0.3756288886070251,0.3756288886070251,1.0,1.0,-3.526362180709839,0.993847131729126,2.532515048980713,0.1973679363727569,0.8433378338813782,0.8433378338813782,0.0,274.0973205566406,281.0,60013.03515625,0.0,4150.95166015625,1.0,278.8585510253906,282.9500427246094,296.25592041015625,299.141357421875,293.1499938964844,293.1499938964844,279.1499938964844,38730.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.505363702774048,3.5053868293762207,8.198973660000775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.9755859375,0.0,1397.7498779296875,1895.4371337890625,0.0,4300.0,0.8755084872245789,1.0,0.0,3.0,1.0,0.0
17851080,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7844598293304443,0.4259533584117889,0.3890239596366882,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9051413536071776,0.6631454825401306,0.6317136883735657,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8545990586280823,0.5584537386894226,0.3936986029148102,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.789017379283905,0.4336573481559753,0.4166467785835266,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6492531299591064,0.2383800446987152,1.1052043437957764,284.9062194824219,284.95001220703125,300.19549560546875,292.5363464355469,298.0669250488281,297.2297668457031,284.90679931640625,1.0,0.7015706896781921,0.3756288886070251,0.3756288886070251,1.0,1.0,-3.526362180709839,0.993847131729126,2.532515048980713,0.1973679363727569,0.8433378338813782,0.8433378338813782,0.0,274.0973205566406,281.0,60013.03515625,0.0,4150.95166015625,1.0,278.8585510253906,282.9500427246094,296.25592041015625,299.141357421875,293.1499938964844,293.1499938964844,279.1499938964844,38730.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.505363702774048,3.5053868293762207,8.198973660000775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.9755859375,0.0,1397.7498779296875,1895.4371337890625,0.0,4300.0,0.8755084872245789,1.0,0.0,3.0,1.0,0.0
17851140,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7826016545295715,0.4259105622768402,0.3888545334339142,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.903282880783081,0.6637338399887085,0.6321097016334534,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8544732332229614,0.5620469450950623,0.3960870206356048,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.78763747215271,0.4343652129173279,0.417228639125824,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6480385661125183,0.238601341843605,1.1061190366744995,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.05615234375,297.234130859375,284.9950561523437,1.0,0.7035484910011292,0.3749093115329742,0.3749093115329742,1.0,1.0,-3.531299591064453,0.9932615160942078,2.53803825378418,0.1955755054950714,0.9247992038726808,0.9247992038726808,0.0,276.84576416015625,284.0,59300.78125,0.0,4180.42822265625,1.0,279.14129638671875,283.060302734375,296.1552734375,298.9373779296875,293.1499938964844,293.1499938964844,278.8500061035156,33579.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617523908615112,3.617547035217285,8.7320478314723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7138671875,0.0,1479.38330078125,1895.4371337890625,0.0,4300.0,0.8962545394897461,1.0,0.0,3.0,1.0,0.0
17851200,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7826016545295715,0.4259105622768402,0.3888545334339142,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.903282880783081,0.6637338399887085,0.6321097016334534,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8544732332229614,0.5620469450950623,0.3960870206356048,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.78763747215271,0.4343652129173279,0.417228639125824,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6480385661125183,0.238601341843605,1.1061190366744995,284.99591064453125,284.95001220703125,300.1519470214844,292.4903564453125,298.05615234375,297.234130859375,284.9950561523437,1.0,0.7035484910011292,0.3749093115329742,0.3749093115329742,1.0,1.0,-3.531299591064453,0.9932615160942078,2.53803825378418,0.1955755054950714,0.9247992038726808,0.9247992038726808,0.0,276.84576416015625,284.0,59300.78125,0.0,4180.42822265625,1.0,279.14129638671875,283.060302734375,296.1552734375,298.9373779296875,293.1499938964844,293.1499938964844,278.8500061035156,33579.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617523908615112,3.617547035217285,8.7320478314723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.7138671875,0.0,1479.38330078125,1895.4371337890625,0.0,4300.0,0.8962545394897461,1.0,0.0,3.0,1.0,0.0
17851260,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7800261378288269,0.4248518347740173,0.3882540464401245,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.900739312171936,0.6632513403892517,0.632054328918457,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8536515235900879,0.5646248459815979,0.398134171962738,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7856611013412476,0.4343804717063904,0.4175545573234558,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6463934779167175,0.2384351193904876,1.1065304279327393,284.9071044921875,284.95001220703125,300.1100158691406,292.447509765625,298.0389099121094,297.2290344238281,284.9076232910156,1.0,0.7054678797721863,0.3741883933544159,0.3741883933544159,1.0,1.0,-3.5338685512542725,0.9918810725212096,2.541987657546997,0.1937272846698761,0.8412489891052246,0.8412489891052246,0.0,280.17071533203125,287.0,59802.28125,0.0,4207.22509765625,1.0,278.858642578125,282.9509582519531,296.177490234375,299.0472412109375,293.1499938964844,293.1499938964844,279.1499938964844,38696.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492462158203125,3.4924850463867188,8.138731573126279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.705078125,0.0,1384.1661376953125,1895.4371337890625,0.0,4300.0,0.8726292848587036,1.0,0.0,3.0,1.0,0.0
17851320,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7800261378288269,0.4248518347740173,0.3882540464401245,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.900739312171936,0.6632513403892517,0.632054328918457,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8536515235900879,0.5646248459815979,0.398134171962738,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7856611013412476,0.4343804717063904,0.4175545573234558,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6463934779167175,0.2384351193904876,1.1065304279327393,284.9071044921875,284.95001220703125,300.1100158691406,292.447509765625,298.0389099121094,297.2290344238281,284.9076232910156,1.0,0.7054678797721863,0.3741883933544159,0.3741883933544159,1.0,1.0,-3.5338685512542725,0.9918810725212096,2.541987657546997,0.1937272846698761,0.8412489891052246,0.8412489891052246,0.0,280.17071533203125,287.0,59802.28125,0.0,4207.22509765625,1.0,278.858642578125,282.9509582519531,296.177490234375,299.0472412109375,293.1499938964844,293.1499938964844,279.1499938964844,38696.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492462158203125,3.4924850463867188,8.138731573126279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.705078125,0.0,1384.1661376953125,1895.4371337890625,0.0,4300.0,0.8726292848587036,1.0,0.0,3.0,1.0,0.0
17851380,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7782285213470459,0.4248001873493194,0.3880803883075714,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8989389538764954,0.6637549996376038,0.6323744654655457,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8535491824150085,0.5682026147842407,0.4005138576030731,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7843226194381714,0.4350659251213074,0.4181170761585235,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6452227234840393,0.2386430501937866,1.107391595840454,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.02911376953125,297.2333068847656,284.9949035644531,1.0,0.7074117064476013,0.3734675049781799,0.3734675049781799,1.0,1.0,-3.538611650466919,0.9912143349647522,2.5473973751068115,0.1919070333242416,0.922076404094696,0.922076404094696,0.0,282.916748046875,290.0,59110.7421875,0.0,4236.3076171875,1.0,279.1412048339844,283.060302734375,296.0817565917969,298.8493957519531,293.1499938964844,293.1499938964844,278.8500061035156,33554.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605801582336426,3.605824708938599,8.6755483152956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.1591796875,0.0,1466.4761962890625,1895.4371337890625,0.0,4300.0,0.8936063051223755,1.0,0.0,3.0,1.0,0.0
17851440,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7782285213470459,0.4248001873493194,0.3880803883075714,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8989389538764954,0.6637549996376038,0.6323744654655457,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8535491824150085,0.5682026147842407,0.4005138576030731,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7843226194381714,0.4350659251213074,0.4181170761585235,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.6452227234840393,0.2386430501937866,1.107391595840454,284.9956970214844,284.95001220703125,300.0699462890625,292.4081420898437,298.02911376953125,297.2333068847656,284.9949035644531,1.0,0.7074117064476013,0.3734675049781799,0.3734675049781799,1.0,1.0,-3.538611650466919,0.9912143349647522,2.5473973751068115,0.1919070333242416,0.922076404094696,0.922076404094696,0.0,282.916748046875,290.0,59110.7421875,0.0,4236.3076171875,1.0,279.1412048339844,283.060302734375,296.0817565917969,298.8493957519531,293.1499938964844,293.1499938964844,278.8500061035156,33554.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.605801582336426,3.605824708938599,8.6755483152956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.1591796875,0.0,1466.4761962890625,1895.4371337890625,0.0,4300.0,0.8936063051223755,1.0,0.0,3.0,1.0,0.0
17851500,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7772443890571594,0.4243117272853851,0.3879544138908386,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8979575037956238,0.6635414958000183,0.6325129270553589,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8534033894538879,0.5695168972015381,0.4016655683517456,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7835974097251892,0.4351160526275635,0.4184068739414215,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6446147561073303,0.2385953217744827,1.1079473495483398,284.87725830078125,284.95001220703125,300.0506896972656,292.389892578125,298.0213928222656,297.2312927246094,284.876708984375,1.0,0.7084216475486755,0.3731070458889007,0.3731070458889007,1.0,1.0,-3.541036367416382,0.9908890724182128,2.550147294998169,0.1911255717277526,0.8382977843284607,0.8382977843284607,0.0,284.406982421875,290.0,59908.90234375,0.0,4251.71240234375,1.0,278.8993530273437,282.92578125,296.1207580566406,299.0365905761719,293.1499938964844,293.1499938964844,278.8500061035156,38250.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559105634689331,3.559129238128662,8.452303177364229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.32421875,0.0,1450.797119140625,1895.4371337890625,0.0,4300.0,0.8843280076980591,1.0,0.0,3.0,1.0,0.0
17851560,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7757420539855957,0.4237440526485443,0.387483537197113,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8964465856552124,0.6631977558135986,0.6322505474090576,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8527697920799255,0.5707570910453796,0.4025485813617706,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7824109792709351,0.4350649714469909,0.4184286296367645,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.6436411142349243,0.2384661436080932,1.1077579259872437,284.9076843261719,284.95001220703125,300.0320129394531,292.37261962890625,298.0131225585937,297.22821044921875,284.9086608886719,1.0,0.7092981934547424,0.372759610414505,0.372759610414505,1.0,1.0,-3.5410163402557373,0.9898069500923156,2.5512094497680664,0.190078467130661,0.8394221067428589,0.8394221067428589,0.0,286.23419189453125,293.0,59611.26953125,0.0,4262.7158203125,1.0,278.85845947265625,282.9520874023437,296.11041259765625,298.96612548828125,293.1499938964844,293.1499938964844,279.1499938964844,38789.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4796276092529297,3.4796504974365234,8.079022677520697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.45458984375,0.0,1371.6524658203125,1895.4371337890625,0.0,4300.0,0.8698714375495911,1.0,0.0,3.0,1.0,0.0
17851620,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.773995041847229,0.423685222864151,0.3873019516468048,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8946605324745178,0.663619875907898,0.6324928402900696,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8526744246482849,0.5743082761764526,0.4049077033996582,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7811058163642883,0.435731440782547,0.4189721047878265,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6425043344497681,0.2386603206396103,1.1085578203201294,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.004638671875,297.2323608398437,284.9949951171875,1.0,0.7112085223197937,0.3720647394657135,0.3720647394657135,1.0,1.0,-3.54553484916687,0.9891346096992492,2.5564002990722656,0.1883114278316497,0.9198948740959167,0.9198948740959167,0.0,288.9857482910156,296.0,58959.75,0.0,4291.3603515625,1.0,279.14111328125,283.060546875,296.02099609375,298.7764892578125,293.1499938964844,293.1499938964844,278.8500061035156,33531.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59557580947876,3.5955989360809326,8.626412295598129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.203125,0.0,1455.2664794921875,1895.4371337890625,0.0,4300.0,0.8913253545761108,1.0,0.0,3.0,1.0,0.0
17851680,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.773995041847229,0.423685222864151,0.3873019516468048,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8946605324745178,0.663619875907898,0.6324928402900696,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8526744246482849,0.5743082761764526,0.4049077033996582,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.7811058163642883,0.435731440782547,0.4189721047878265,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.6425043344497681,0.2386603206396103,1.1085578203201294,284.9957580566406,284.95001220703125,299.9964904785156,292.3412780761719,298.004638671875,297.2323608398437,284.9949951171875,1.0,0.7112085223197937,0.3720647394657135,0.3720647394657135,1.0,1.0,-3.54553484916687,0.9891346096992492,2.5564002990722656,0.1883114278316497,0.9198948740959167,0.9198948740959167,0.0,288.9857482910156,296.0,58959.75,0.0,4291.3603515625,1.0,279.14111328125,283.060546875,296.02099609375,298.7764892578125,293.1499938964844,293.1499938964844,278.8500061035156,33531.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.59557580947876,3.5955989360809326,8.626412295598129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.203125,0.0,1455.2664794921875,1895.4371337890625,0.0,4300.0,0.8913253545761108,1.0,0.0,3.0,1.0,0.0
17851740,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7716905474662781,0.4226537346839905,0.3867353200912475,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8923138976097107,0.6629942059516907,0.632314920425415,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8519564867019653,0.5766981244087219,0.4068419933319092,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.7793315649032593,0.4357052147388458,0.4192639291286468,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6410427689552307,0.238473579287529,1.1088812351226809,284.9027709960937,284.95001220703125,299.9649353027344,292.31549072265625,297.99053955078125,297.2272033691406,284.9044189453125,1.0,0.7129930257797241,0.3713976740837097,0.3713976740837097,1.0,1.0,-3.547715187072754,0.9877731204032898,2.55994200706482,0.1865914165973663,0.8344905972480774,0.8344905972480774,0.0,292.1681213378906,296.0,59386.85546875,0.0,4316.43701171875,1.0,278.8597717285156,282.9485168457031,296.0609741210937,298.9130554199219,293.1499938964844,293.1499938964844,278.8500061035156,39103.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4667510986328125,3.4667739868164062,8.019340498321981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.2919921875,0.0,1360.7486572265625,1895.4371337890625,0.0,4300.0,0.8672313690185547,1.0,0.0,3.0,1.0,0.0
17851800,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7715790271759033,0.4226195216178894,0.3866998553276062,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8921993970870972,0.6629730463027954,0.6322916746139526,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8519115447998047,0.576804518699646,0.4069128930568695,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7792428135871887,0.4357070624828338,0.4192650318145752,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6409693360328674,0.238465815782547,1.108859300613403,284.90496826171875,284.95001220703125,299.96368408203125,292.31451416015625,297.9900207519531,297.22705078125,284.9071655273437,1.0,0.7130601406097412,0.371369868516922,0.371369868516922,1.0,1.0,-3.5477044582366943,0.9876837134361268,2.560020685195923,0.1865026503801345,0.8347336053848267,0.8347336053848267,0.0,292.3092346191406,299.0,59408.65234375,0.0,4317.26416015625,1.0,278.8584899902344,282.9499816894531,296.05926513671875,298.9066467285156,293.1499938964844,293.1499938964844,279.1499938964844,39013.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463661193847656,3.463683843612671,8.005050631254562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.5009765625,0.0,1356.96875,1895.4371337890625,0.0,4300.0,0.8664618134498596,1.0,0.0,3.0,1.0,0.0
