time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851860,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7699025273323059,0.4225884974002838,0.3865357041358948,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8904291391372681,0.6633029580116272,0.6324506402015686,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8517840504646301,0.5802074670791626,0.4091885983943939,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7779865264892578,0.4363832473754883,0.4198098182678222,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6398712992668152,0.2386548817157745,1.1096224784851074,284.9969787597656,284.95001220703125,299.9338684082031,292.29266357421875,297.9829406738281,297.2306823730469,284.99615478515625,1.0,0.7149346470832825,0.3707111179828644,0.3707111179828644,1.0,1.0,-3.5520007610321045,0.987035870552063,2.564965009689331,0.1848183721303939,0.9189074039459229,0.9189074039459229,0.0,295.0599365234375,302.0,58854.8046875,0.0,4345.42578125,1.0,279.1409912109375,283.0643615722656,295.9754333496094,298.7217712402344,293.1499938964844,293.1499938964844,278.8500061035156,33456.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5864579677581787,3.5864808559417725,8.582717327954015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.34765625,0.0,1444.918212890625,1895.4371337890625,0.0,4300.0,0.8892595171928406,1.0,0.0,3.0,1.0,0.0
17851920,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7699025273323059,0.4225884974002838,0.3865357041358948,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8904291391372681,0.6633029580116272,0.6324506402015686,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8517840504646301,0.5802074670791626,0.4091885983943939,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.7779865264892578,0.4363832473754883,0.4198098182678222,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.6398712992668152,0.2386548817157745,1.1096224784851074,284.9969787597656,284.95001220703125,299.9338684082031,292.29266357421875,297.9829406738281,297.2306823730469,284.99615478515625,1.0,0.7149346470832825,0.3707111179828644,0.3707111179828644,1.0,1.0,-3.5520007610321045,0.987035870552063,2.564965009689331,0.1848183721303939,0.9189074039459229,0.9189074039459229,0.0,295.0599365234375,302.0,58854.8046875,0.0,4345.42578125,1.0,279.1409912109375,283.0643615722656,295.9754333496094,298.7217712402344,293.1499938964844,293.1499938964844,278.8500061035156,33456.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5864579677581787,3.5864808559417725,8.582717327954015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.34765625,0.0,1444.918212890625,1895.4371337890625,0.0,4300.0,0.8892595171928406,1.0,0.0,3.0,1.0,0.0
17851980,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7675754427909851,0.4215553998947143,0.3859590888023376,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.887985348701477,0.6625498533248901,0.6321462392807007,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8509599566459656,0.5824984908103943,0.4110507667064667,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7761887311935425,0.4363751709461212,0.420114517211914,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6383844017982483,0.238454520702362,1.10989248752594,284.9078674316406,284.95001220703125,299.90728759765625,292.27606201171875,297.9697570800781,297.22479248046875,284.9091796875,1.0,0.7167447209358215,0.3700523972511291,0.3700523972511291,1.0,1.0,-3.5538811683654785,0.9855943918228148,2.568286657333374,0.1830912679433822,0.8366182446479797,0.8366182446479797,0.0,298.3876037597656,305.0,59385.5078125,0.0,4370.65576171875,1.0,278.85894775390625,282.95489501953125,296.0198974609375,298.8576354980469,293.1499938964844,293.1499938964844,279.1499938964844,38749.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463610887527466,3.46363377571106,8.004819278539799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.34716796875,0.0,1355.038330078125,1895.4371337890625,0.0,4300.0,0.8662177920341492,1.0,0.0,3.0,1.0,0.0
17852040,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7675754427909851,0.4215553998947143,0.3859590888023376,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.887985348701477,0.6625498533248901,0.6321462392807007,297.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8509599566459656,0.5824984908103943,0.4110507667064667,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7761887311935425,0.4363751709461212,0.420114517211914,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.6383844017982483,0.238454520702362,1.10989248752594,284.9078674316406,284.95001220703125,299.90728759765625,292.27606201171875,297.9697570800781,297.22479248046875,284.9091796875,1.0,0.7167447209358215,0.3700523972511291,0.3700523972511291,1.0,1.0,-3.5538811683654785,0.9855943918228148,2.568286657333374,0.1830912679433822,0.8366182446479797,0.8366182446479797,0.0,298.3876037597656,305.0,59385.5078125,0.0,4370.65576171875,1.0,278.85894775390625,282.95489501953125,296.0198974609375,298.8576354980469,293.1499938964844,293.1499938964844,279.1499938964844,38749.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.463610887527466,3.46363377571106,8.004819278539799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.34716796875,0.0,1355.038330078125,1895.4371337890625,0.0,4300.0,0.8662177920341492,1.0,0.0,3.0,1.0,0.0
17852100,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7665231227874756,0.4214862585067749,0.3857139348983764,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8868576288223267,0.66259765625,0.6319935917854309,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8506492376327515,0.584102213382721,0.4120129942893982,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7753662467002869,0.4366532862186432,0.4202589094638824,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.6376804113388062,0.2384976297616958,1.109891414642334,285.010986328125,284.95001220703125,299.89532470703125,292.2698669433594,297.96649169921875,297.2258605957031,285.01129150390625,1.0,0.7176010608673096,0.3697230219841003,0.3697230219841003,1.0,1.0,-3.554725885391236,0.9848478436470032,2.569878101348877,0.1820951551198959,0.909542679786682,0.909542679786682,0.0,299.9278564453125,305.0,58685.15625,0.0,4382.28759765625,1.0,279.09735107421875,283.0777282714844,295.95904541015625,298.6527709960937,293.1499938964844,293.1499938964844,279.1499938964844,33935.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.519496202468872,3.519518613815308,8.265217843472783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.814453125,0.0,1377.873779296875,1895.4371337890625,0.0,4300.0,0.8761951327323914,1.0,0.0,3.0,1.0,0.0
17852160,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7659286856651306,0.4215050339698791,0.3857816159725189,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8861929178237915,0.6627627611160278,0.6321895122528076,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8507649898529053,0.5857806205749512,0.4132189154624939,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7749515175819397,0.4370321035385132,0.4206464290618896,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.6372965574264526,0.2386189848184585,1.110561728477478,284.9961242675781,284.95001220703125,299.88427734375,292.26513671875,297.9643249511719,297.22802734375,284.9950256347656,1.0,0.7185713648796082,0.3693975508213043,0.3693975508213043,1.0,1.0,-3.5577642917633057,0.9848175644874572,2.572946786880493,0.1813780069351196,0.9177112579345704,0.9177112579345704,0.0,301.1600646972656,308.0,58812.2734375,0.0,4397.9453125,1.0,279.14190673828125,283.0646057128906,295.9463195800781,298.6870422363281,293.1499938964844,293.1499938964844,278.8500061035156,33378.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5847270488739014,3.584749937057495,8.574434673391806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.0380859375,0.0,1442.49169921875,1895.4371337890625,0.0,4300.0,0.8885659575462341,1.0,0.0,3.0,1.0,0.0
17852220,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7636911869049072,0.4204787611961365,0.3852125108242035,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8838023543357849,0.6619446277618408,0.6318210959434509,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8499653339385986,0.5880178213119507,0.4150420129299164,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7732216119766235,0.4370177388191223,0.4209466576576233,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6358599066734314,0.2384056448936462,1.1107723712921145,284.9101867675781,284.95001220703125,299.8650817871094,292.2601928710937,297.9533386230469,297.2222595214844,284.910888671875,1.0,0.7203425765037537,0.3687466382980346,0.3687466382980346,1.0,1.0,-3.559453010559082,0.9833306074142456,2.576122283935547,0.1796587854623794,0.8378124237060547,0.8378124237060547,0.0,304.4718322753906,296.0,59384.78125,0.0,4422.62744140625,1.0,278.8584289550781,282.9570617675781,296.0008850097656,298.832275390625,293.1499938964844,293.1499938964844,279.1499938964844,38632.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4626033306121826,3.4626262187957764,8.000162665666721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8671875,0.0,1353.188232421875,1895.4371337890625,0.0,4300.0,0.8659557700157166,1.0,0.0,3.0,1.0,0.0
17852280,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7636911869049072,0.4204787611961365,0.3852125108242035,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8838023543357849,0.6619446277618408,0.6318210959434509,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.8499653339385986,0.5880178213119507,0.4150420129299164,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7732216119766235,0.4370177388191223,0.4209466576576233,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.6358599066734314,0.2384056448936462,1.1107723712921145,284.9101867675781,284.95001220703125,299.8650817871094,292.2601928710937,297.9533386230469,297.2222595214844,284.910888671875,1.0,0.7203425765037537,0.3687466382980346,0.3687466382980346,1.0,1.0,-3.559453010559082,0.9833306074142456,2.576122283935547,0.1796587854623794,0.8378124237060547,0.8378124237060547,0.0,304.4718322753906,296.0,59384.78125,0.0,4422.62744140625,1.0,278.8584289550781,282.9570617675781,296.0008850097656,298.832275390625,293.1499938964844,293.1499938964844,279.1499938964844,38632.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4626033306121826,3.4626262187957764,8.000162665666721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.8671875,0.0,1353.188232421875,1895.4371337890625,0.0,4300.0,0.8659557700157166,1.0,0.0,3.0,1.0,0.0
17852340,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.765985369682312,0.4204539656639099,0.3847936987876892,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8867285847663879,0.6621095538139343,0.6315448880195618,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8540400862693787,0.5912714004516602,0.4169862568378448,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7760336399078369,0.43768110871315,0.4212064146995544,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6377796530723572,0.2385740131139755,1.110118746757507,284.99578857421875,284.95001220703125,299.8500061035156,292.2616271972656,297.9502258300781,297.2257080078125,284.9949951171875,1.0,0.7180539965629578,0.368095725774765,0.368095725774765,1.0,1.0,-3.56047797203064,0.9816343784332277,2.578843593597412,0.177726924419403,0.9169653058052064,0.9169653058052064,0.0,300.0794677734375,284.0,58779.4453125,0.0,4398.70654296875,1.0,279.1409606933594,283.0655822753906,295.9380798339844,298.6739196777344,293.1499938964844,293.1499938964844,278.8500061035156,33474.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580617904663086,3.580641031265259,8.554788450965134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.6220703125,0.0,1438.8013916015625,1895.4371337890625,0.0,4300.0,0.8879258632659912,1.0,0.0,3.0,1.0,0.0
17852400,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.765985369682312,0.4204539656639099,0.3847936987876892,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8867285847663879,0.6621095538139343,0.6315448880195618,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8540400862693787,0.5912714004516602,0.4169862568378448,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7760336399078369,0.43768110871315,0.4212064146995544,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6377796530723572,0.2385740131139755,1.110118746757507,284.99578857421875,284.95001220703125,299.8500061035156,292.2616271972656,297.9502258300781,297.2257080078125,284.9949951171875,1.0,0.7180539965629578,0.368095725774765,0.368095725774765,1.0,1.0,-3.56047797203064,0.9816343784332277,2.578843593597412,0.177726924419403,0.9169653058052064,0.9169653058052064,0.0,300.0794677734375,284.0,58779.4453125,0.0,4398.70654296875,1.0,279.1409606933594,283.0655822753906,295.9380798339844,298.6739196777344,293.1499938964844,293.1499938964844,278.8500061035156,33474.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580617904663086,3.580641031265259,8.554788450965134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.6220703125,0.0,1438.8013916015625,1895.4371337890625,0.0,4300.0,0.8879258632659912,1.0,0.0,3.0,1.0,0.0
17852460,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7699825763702393,0.4195338189601898,0.3838858604431152,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8917971849441528,0.6613044142723083,0.6307366490364075,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8600761294364929,0.5935320258140564,0.4184927344322204,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7807202935218811,0.437730610370636,0.4211178123950958,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6411406397819519,0.2384293377399444,1.1085087060928345,284.9069519042969,284.95001220703125,299.8385009765625,292.2685241699219,297.9419860839844,297.22088623046875,284.9072570800781,1.0,0.7139331102371216,0.3674689531326294,0.3674689531326294,1.0,1.0,-3.558191537857056,0.9789363145828248,2.5792553424835205,0.175691470503807,0.834793210029602,0.834793210029602,0.0,292.3305358886719,272.0,59544.8671875,0.0,4345.4736328125,1.0,278.8588256835937,282.970947265625,296.0013427734375,298.831787109375,293.1499938964844,293.1499938964844,279.1499938964844,38657.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.459376335144043,3.4593989849090576,7.98525718437304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.2802734375,0.0,1350.0999755859375,1895.4371337890625,0.0,4300.0,0.8651352524757385,1.0,0.0,3.0,1.0,0.0
17852520,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7699825763702393,0.4195338189601898,0.3838858604431152,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8917971849441528,0.6613044142723083,0.6307366490364075,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8600761294364929,0.5935320258140564,0.4184927344322204,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7807202935218811,0.437730610370636,0.4211178123950958,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.6411406397819519,0.2384293377399444,1.1085087060928345,284.9069519042969,284.95001220703125,299.8385009765625,292.2685241699219,297.9419860839844,297.22088623046875,284.9072570800781,1.0,0.7139331102371216,0.3674689531326294,0.3674689531326294,1.0,1.0,-3.558191537857056,0.9789363145828248,2.5792553424835205,0.175691470503807,0.834793210029602,0.834793210029602,0.0,292.3305358886719,272.0,59544.8671875,0.0,4345.4736328125,1.0,278.8588256835937,282.970947265625,296.0013427734375,298.831787109375,293.1499938964844,293.1499938964844,279.1499938964844,38657.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.459376335144043,3.4593989849090576,7.98525718437304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.2802734375,0.0,1350.0999755859375,1895.4371337890625,0.0,4300.0,0.8651352524757385,1.0,0.0,3.0,1.0,0.0
17852580,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7761514186859131,0.4196475148200989,0.3833742439746856,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8992501497268677,0.6615159511566162,0.6302741169929504,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8684874773025513,0.5968468189239502,0.4203092753887176,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7874926924705505,0.4384953379631042,0.4212414622306824,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6461110711097717,0.2387123256921768,1.1072592735290527,284.99609375,284.95001220703125,299.8297424316406,292.279541015625,297.94146728515625,297.2254333496094,284.995361328125,1.0,0.708906352519989,0.3668421804904938,0.3668421804904938,1.0,1.0,-3.55784273147583,0.9768730401992798,2.5809695720672607,0.1736536026000976,0.9158207774162292,0.9158207774162292,0.0,282.0943908691406,260.0,58717.33203125,0.0,4282.3701171875,1.0,279.1408996582031,283.0675048828125,295.9462890625,298.6762084960937,293.1499938964844,293.1499938964844,278.8500061035156,33473.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574965476989746,3.57498836517334,8.5278003325584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.671875,0.0,1432.7630615234375,1895.4371337890625,0.0,4300.0,0.8866902589797974,1.0,0.0,3.0,1.0,0.0
17852640,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7761514186859131,0.4196475148200989,0.3833742439746856,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8992501497268677,0.6615159511566162,0.6302741169929504,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8684874773025513,0.5968468189239502,0.4203092753887176,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7874926924705505,0.4384953379631042,0.4212414622306824,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6461110711097717,0.2387123256921768,1.1072592735290527,284.99609375,284.95001220703125,299.8297424316406,292.279541015625,297.94146728515625,297.2254333496094,284.995361328125,1.0,0.708906352519989,0.3668421804904938,0.3668421804904938,1.0,1.0,-3.55784273147583,0.9768730401992798,2.5809695720672607,0.1736536026000976,0.9158207774162292,0.9158207774162292,0.0,282.0943908691406,260.0,58717.33203125,0.0,4282.3701171875,1.0,279.1408996582031,283.0675048828125,295.9462890625,298.6762084960937,293.1499938964844,293.1499938964844,278.8500061035156,33473.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.574965476989746,3.57498836517334,8.5278003325584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.671875,0.0,1432.7630615234375,1895.4371337890625,0.0,4300.0,0.8866902589797974,1.0,0.0,3.0,1.0,0.0
17852700,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7795906066894531,0.4192816019058227,0.3830876648426056,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9033896923065186,0.6611915230751038,0.6300263404846191,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8731133341789246,0.5980294942855835,0.4211733043193817,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.791263222694397,0.4386105239391327,0.4213151037693023,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.6489467024803162,0.2387283146381378,1.1067856550216677,284.8807067871094,284.95001220703125,299.8263244628906,292.2865295410156,297.9386291503906,297.223876953125,284.8800354003906,1.0,0.7062352895736694,0.3665287792682647,0.3665287792682647,1.0,1.0,-3.557764768600464,0.9758659601211548,2.581898927688598,0.1727659106254577,0.834601640701294,0.834601640701294,0.0,276.6824645996094,260.0,59503.7578125,0.0,4249.28125,1.0,278.8999938964844,282.9372863769531,296.0057678222656,298.8846130371094,293.1499938964844,293.1499938964844,278.8500061035156,38135.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5300629138946533,3.530086040496826,8.314921728924674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.2021484375,0.0,1419.2352294921875,1895.4371337890625,0.0,4300.0,0.8778600692749023,1.0,0.0,3.0,1.0,0.0
17852760,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7827386260032654,0.4188481271266937,0.3824732303619385,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.90737384557724,0.6607533097267151,0.6293960809707642,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.8775011301040649,0.5991440415382385,0.4217634201049804,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7947958111763,0.4386371672153473,0.4211304485797882,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.651613712310791,0.2386760711669922,1.1056113243103027,284.9106140136719,284.95001220703125,299.8235168457031,292.29443359375,297.9353942871094,297.221435546875,284.9114074707031,1.0,0.7033505439758301,0.3662597239017486,0.3662597239017486,1.0,1.0,-3.5553441047668457,0.9742391109466552,2.5811049938201904,0.1717281490564346,0.8363345861434937,0.8363345861434937,0.0,271.4315795898437,248.0,59281.96484375,0.0,4210.99853515625,1.0,278.85858154296875,282.96112060546875,296.0162048339844,298.8372802734375,293.1499938964844,293.1499938964844,279.1499938964844,38645.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4534332752227783,3.453455924987793,7.957843877193227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.0517578125,0.0,1344.0076904296875,1895.4371337890625,0.0,4300.0,0.8640254139900208,1.0,0.0,3.0,1.0,0.0
17852820,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7910091280937195,0.4190465807914734,0.3819873332977295,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.918036699295044,0.6609814763069153,0.6288951635360718,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.888397753238678,0.6024718284606934,0.4235481917858124,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8036393523216248,0.4394699931144714,0.4212642610073089,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6584495306015015,0.2390428185462951,1.1044855117797852,284.99639892578125,284.95001220703125,299.819580078125,292.3128662109375,297.93670654296875,297.2264099121094,284.9956359863281,1.0,0.6975744962692261,0.3657216131687164,0.3657216131687164,1.0,1.0,-3.5551023483276367,0.9724854230880736,2.5826170444488525,0.1699806898832321,0.915781021118164,0.915781021118164,0.0,259.7149963378906,236.0,58704.26953125,0.0,4139.2490234375,1.0,279.1408996582031,283.068359375,295.9681091308594,298.6952514648437,293.1499938964844,293.1499938964844,278.8500061035156,33436.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573386907577514,3.5734097957611084,8.520270284861908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.3544921875,0.0,1430.8143310546875,1895.4371337890625,0.0,4300.0,0.8862835168838501,1.0,0.0,3.0,1.0,0.0
17852880,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7910091280937195,0.4190465807914734,0.3819873332977295,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.918036699295044,0.6609814763069153,0.6288951635360718,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.888397753238678,0.6024718284606934,0.4235481917858124,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8036393523216248,0.4394699931144714,0.4212642610073089,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6584495306015015,0.2390428185462951,1.1044855117797852,284.99639892578125,284.95001220703125,299.819580078125,292.3128662109375,297.93670654296875,297.2264099121094,284.9956359863281,1.0,0.6975744962692261,0.3657216131687164,0.3657216131687164,1.0,1.0,-3.5551023483276367,0.9724854230880736,2.5826170444488525,0.1699806898832321,0.915781021118164,0.915781021118164,0.0,259.7149963378906,236.0,58704.26953125,0.0,4139.2490234375,1.0,279.1408996582031,283.068359375,295.9681091308594,298.6952514648437,293.1499938964844,293.1499938964844,278.8500061035156,33436.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.573386907577514,3.5734097957611084,8.520270284861908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.3544921875,0.0,1430.8143310546875,1895.4371337890625,0.0,4300.0,0.8862835168838501,1.0,0.0,3.0,1.0,0.0
17852940,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7993761301040649,0.4183098375797272,0.3811182677745819,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9293342232704164,0.6602162718772888,0.6279885172843933,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8995360136032104,0.6047472953796387,0.424970418214798,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8124709129333496,0.4396574795246124,0.4211710095405578,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6656513214111328,0.2390674948692321,1.1029928922653198,284.90875244140625,284.95001220703125,299.8178100585937,292.3345947265625,297.9320983886719,297.2225341796875,284.9100341796875,1.0,0.691612184047699,0.3651834726333618,0.3651834726333618,1.0,1.0,-3.5527777671813965,0.9700545072555542,2.582723379135132,0.1682288348674774,0.8348520994186401,0.8348520994186401,0.0,248.31130981445312,224.0,59266.046875,0.0,4063.9873046875,1.0,278.858642578125,282.9586486816406,296.0451965332031,298.8666687011719,293.1499938964844,293.1499938964844,279.1499938964844,38682.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4519832134246826,3.4520058631896973,7.951163070174516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.18408203125,0.0,1342.8062744140625,1895.4371337890625,0.0,4300.0,0.8635979890823364,1.0,0.0,3.0,1.0,0.0
17853000,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7993761301040649,0.4183098375797272,0.3811182677745819,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9293342232704164,0.6602162718772888,0.6279885172843933,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8995360136032104,0.6047472953796387,0.424970418214798,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8124709129333496,0.4396574795246124,0.4211710095405578,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6656513214111328,0.2390674948692321,1.1029928922653198,284.90875244140625,284.95001220703125,299.8178100585937,292.3345947265625,297.9320983886719,297.2225341796875,284.9100341796875,1.0,0.691612184047699,0.3651834726333618,0.3651834726333618,1.0,1.0,-3.5527777671813965,0.9700545072555542,2.582723379135132,0.1682288348674774,0.8348520994186401,0.8348520994186401,0.0,248.31130981445312,224.0,59266.046875,0.0,4063.9873046875,1.0,278.858642578125,282.9586486816406,296.0451965332031,298.8666687011719,293.1499938964844,293.1499938964844,279.1499938964844,38682.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4519832134246826,3.4520058631896973,7.951163070174516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.18408203125,0.0,1342.8062744140625,1895.4371337890625,0.0,4300.0,0.8635979890823364,1.0,0.0,3.0,1.0,0.0
17853060,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.809394896030426,0.4185743927955627,0.3806712329387665,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9426871538162231,0.6604490280151367,0.6274707913398743,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9131324887275696,0.6080580949783325,0.42673060297966,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8223569989204407,0.4405382871627807,0.4213301539421081,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6743260622024536,0.2394871413707733,1.1020283699035645,284.9969177246094,284.95001220703125,299.8179016113281,292.3592834472656,297.9346923828125,297.22760009765625,284.9958190917969,1.0,0.6856025457382202,0.3646789789199829,0.3646789789199829,1.0,1.0,-3.5527572631835938,0.968471884727478,2.5842854976654053,0.1666122674942016,0.9167357683181764,0.9167357683181764,0.0,236.2142791748047,212.0,58738.87109375,0.0,3990.5595703125,1.0,279.1416931152344,283.0682678222656,296.001953125,298.73028564453125,293.1499938964844,293.1499938964844,278.8500061035156,33316.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57659125328064,3.5766139030456543,8.535557753930334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.73828125,0.0,1433.34912109375,1895.4371337890625,0.0,4300.0,0.8866589069366455,1.0,0.0,3.0,1.0,0.0
17853120,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.809394896030426,0.4185743927955627,0.3806712329387665,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9426871538162231,0.6604490280151367,0.6274707913398743,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9131324887275696,0.6080580949783325,0.42673060297966,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8223569989204407,0.4405382871627807,0.4213301539421081,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6743260622024536,0.2394871413707733,1.1020283699035645,284.9969177246094,284.95001220703125,299.8179016113281,292.3592834472656,297.9346923828125,297.22760009765625,284.9958190917969,1.0,0.6856025457382202,0.3646789789199829,0.3646789789199829,1.0,1.0,-3.5527572631835938,0.968471884727478,2.5842854976654053,0.1666122674942016,0.9167357683181764,0.9167357683181764,0.0,236.2142791748047,212.0,58738.87109375,0.0,3990.5595703125,1.0,279.1416931152344,283.0682678222656,296.001953125,298.73028564453125,293.1499938964844,293.1499938964844,278.8500061035156,33316.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57659125328064,3.5766139030456543,8.535557753930334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.73828125,0.0,1433.34912109375,1895.4371337890625,0.0,4300.0,0.8866589069366455,1.0,0.0,3.0,1.0,0.0
17853180,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8189602494239807,0.4178870618343353,0.3798433542251587,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9557482004165648,0.6596410870552063,0.626530110836029,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9279918074607848,0.6101472973823547,0.4280519485473633,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8322849273681641,0.4407612681388855,0.4212661981582641,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6833629012107849,0.2395469546318054,1.1006834506988523,284.913818359375,284.95001220703125,299.8197021484375,292.38671875,297.9306030273437,297.2230529785156,284.9149169921875,1.0,0.6794873476028442,0.364174485206604,0.364174485206604,1.0,1.0,-3.550533533096313,0.966178297996521,2.584355115890503,0.1649848073720932,0.8386700749397278,0.8386700749397278,0.0,224.64227294921875,200.0,59342.52734375,0.0,3914.6796875,1.0,278.85870361328125,282.96661376953125,296.08526611328125,298.9078674316406,293.1499938964844,293.1499938964844,279.1499938964844,38583.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4525725841522217,3.4525952339172363,7.953878480293497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.83642578125,0.0,1342.6998291015625,1895.4371337890625,0.0,4300.0,0.8639450669288635,1.0,0.0,3.0,1.0,0.0
17853240,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8189602494239807,0.4178870618343353,0.3798433542251587,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.9557482004165648,0.6596410870552063,0.626530110836029,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9279918074607848,0.6101472973823547,0.4280519485473633,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8322849273681641,0.4407612681388855,0.4212661981582641,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6833629012107849,0.2395469546318054,1.1006834506988523,284.913818359375,284.95001220703125,299.8197021484375,292.38671875,297.9306030273437,297.2230529785156,284.9149169921875,1.0,0.6794873476028442,0.364174485206604,0.364174485206604,1.0,1.0,-3.550533533096313,0.966178297996521,2.584355115890503,0.1649848073720932,0.8386700749397278,0.8386700749397278,0.0,224.64227294921875,200.0,59342.52734375,0.0,3914.6796875,1.0,278.85870361328125,282.96661376953125,296.08526611328125,298.9078674316406,293.1499938964844,293.1499938964844,279.1499938964844,38583.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4525725841522217,3.4525952339172363,7.953878480293497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.83642578125,0.0,1342.6998291015625,1895.4371337890625,0.0,4300.0,0.8639450669288635,1.0,0.0,3.0,1.0,0.0
17853300,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8241273760795593,0.4180026352405548,0.3794894516468048,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9625883102416992,0.6596742272377014,0.6260750889778137,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.936188817024231,0.6116551160812378,0.428730845451355,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.837762176990509,0.4411723613739013,0.4212421476840973,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.6883386969566345,0.2397308200597763,1.0999231338500977,285.0126953125,284.95001220703125,299.8211975097656,292.4013671875,297.9316101074219,297.22467041015625,285.0131530761719,1.0,0.6763677000999451,0.3639222383499145,0.3639222383499145,1.0,1.0,-3.549426555633545,0.9650399684906006,2.5843868255615234,0.1640384495258331,0.9095743894577026,0.9095743894577026,0.0,218.71304321289065,200.0,58640.8515625,0.0,3875.93212890625,1.0,279.0970458984375,283.0819396972656,296.0421142578125,298.72412109375,293.1499938964844,293.1499938964844,279.1499938964844,33821.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.512526273727417,3.5125486850738525,8.232514119299594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8303.1845703125,0.0,1369.84912109375,1895.4371337890625,0.0,4300.0,0.8745691180229187,1.0,0.0,3.0,1.0,0.0
17853360,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8301635980606079,0.4182071089744568,0.3794443607330322,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9701544046401978,0.6598227620124817,0.6259641051292419,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.945429801940918,0.6132285594940186,0.4296526610851288,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8441683650016785,0.4416859745979309,0.4214637279510498,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6941342949867249,0.2399964928627014,1.0998462438583374,284.9980163574219,284.95001220703125,299.822998046875,292.41656494140625,297.9334411621094,297.22723388671875,284.99688720703125,1.0,0.6733584403991699,0.3636766076087951,0.3636766076087951,1.0,1.0,-3.5505199432373047,0.9646205306053162,2.585899353027344,0.1633738875389099,0.9185495972633362,0.9185495972633362,0.0,212.4655914306641,188.0,58813.14453125,0.0,3840.834228515625,1.0,279.1417236328125,283.06915283203125,296.0466003417969,298.77801513671875,293.1499938964844,293.1499938964844,278.8500061035156,33252.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580373764038086,3.58039665222168,8.55362202401011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.7421875,0.0,1436.909423828125,1895.4371337890625,0.0,4300.0,0.8875160217285156,1.0,0.0,3.0,1.0,0.0
17853420,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8417391777038574,0.4175653457641601,0.3786580562591553,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9835343956947328,0.6589847803115845,0.6249861717224121,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9623411297798156,0.6151963472366333,0.4308645129203796,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8568506836891174,0.441941499710083,0.4214313924312591,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7053395509719849,0.2400833070278167,1.098612904548645,284.9107971191406,284.95001220703125,299.8275756835937,292.4485778808594,297.92999267578125,297.22247314453125,284.9112243652344,1.0,0.6671440601348877,0.3631853759288788,0.3631853759288788,1.0,1.0,-3.5483415126800537,0.9623830914497375,2.585958480834961,0.1617986857891082,0.838509738445282,0.838509738445282,0.0,200.847900390625,191.0,59457.27734375,0.0,3764.93310546875,1.0,278.85894775390625,282.961669921875,296.1330871582031,298.9615783691406,293.1499938964844,293.1499938964844,279.1499938964844,38407.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4636504650115967,3.463673114776612,8.005001177480153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.23681640625,0.0,1352.6529541015625,1895.4371337890625,0.0,4300.0,0.8660286664962769,1.0,0.0,3.0,1.0,0.0
17853480,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8417391777038574,0.4175653457641601,0.3786580562591553,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9835343956947328,0.6589847803115845,0.6249861717224121,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9623411297798156,0.6151963472366333,0.4308645129203796,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8568506836891174,0.441941499710083,0.4214313924312591,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.7053395509719849,0.2400833070278167,1.098612904548645,284.9107971191406,284.95001220703125,299.8275756835937,292.4485778808594,297.92999267578125,297.22247314453125,284.9112243652344,1.0,0.6671440601348877,0.3631853759288788,0.3631853759288788,1.0,1.0,-3.5483415126800537,0.9623830914497375,2.585958480834961,0.1617986857891082,0.838509738445282,0.838509738445282,0.0,200.847900390625,191.0,59457.27734375,0.0,3764.93310546875,1.0,278.85894775390625,282.961669921875,296.1330871582031,298.9615783691406,293.1499938964844,293.1499938964844,279.1499938964844,38407.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4636504650115967,3.463673114776612,8.005001177480153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.23681640625,0.0,1352.6529541015625,1895.4371337890625,0.0,4300.0,0.8660286664962769,1.0,0.0,3.0,1.0,0.0
17853540,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8479669690132141,0.417883813381195,0.378528356552124,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9898144006729126,0.6591211557388306,0.6246554851531982,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9712103605270386,0.6181949377059937,0.4326086044311523,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8638355731964111,0.4428652226924896,0.4219071865081787,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.711239755153656,0.2405368387699127,1.0991034507751465,284.99932861328125,284.95001220703125,299.8332214355469,292.482421875,297.9333190917969,297.226318359375,284.99853515625,1.0,0.6651360392570496,0.3626941442489624,0.3626941442489624,1.0,1.0,-3.5510358810424805,0.9617072939872742,2.589328527450561,0.1604963093996048,0.9212165474891664,0.9212165474891664,0.0,195.5193786621093,194.0,58955.01171875,0.0,3739.400146484375,1.0,279.1409912109375,283.0710144042969,296.10040283203125,298.8387145996094,293.1499938964844,293.1499938964844,278.8500061035156,33289.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5862598419189453,3.586282730102539,8.581768042859039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.9169921875,0.0,1443.474609375,1895.4371337890625,0.0,4300.0,0.8890621066093445,1.0,0.0,3.0,1.0,0.0
17853600,297.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8479669690132141,0.417883813381195,0.378528356552124,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9898144006729126,0.6591211557388306,0.6246554851531982,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9712103605270386,0.6181949377059937,0.4326086044311523,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8638355731964111,0.4428652226924896,0.4219071865081787,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.711239755153656,0.2405368387699127,1.0991034507751465,284.99932861328125,284.95001220703125,299.8332214355469,292.482421875,297.9333190917969,297.226318359375,284.99853515625,1.0,0.6651360392570496,0.3626941442489624,0.3626941442489624,1.0,1.0,-3.5510358810424805,0.9617072939872742,2.589328527450561,0.1604963093996048,0.9212165474891664,0.9212165474891664,0.0,195.5193786621093,194.0,58955.01171875,0.0,3739.400146484375,1.0,279.1409912109375,283.0710144042969,296.10040283203125,298.8387145996094,293.1499938964844,293.1499938964844,278.8500061035156,33289.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5862598419189453,3.586282730102539,8.581768042859039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.9169921875,0.0,1443.474609375,1895.4371337890625,0.0,4300.0,0.8890621066093445,1.0,0.0,3.0,1.0,0.0
17853660,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8487873673439026,0.4171762764453888,0.3780916631221771,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.990645468235016,0.6582009196281433,0.6240242123603821,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.973530650138855,0.6200308799743652,0.4340445101261139,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8652679920196533,0.4430651664733886,0.4222513735294342,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7123627066612244,0.24056938290596,1.0996744632720947,284.911865234375,284.95001220703125,299.8397216796875,292.5178527832031,297.9299621582031,297.2207946777344,284.9123229980469,1.0,0.6649720072746277,0.3621905446052551,0.3621905446052551,1.0,1.0,-3.552587509155273,0.9606140851974488,2.591973304748535,0.1593314409255981,0.8417928218841553,0.8417928218841553,0.0,194.66737365722656,197.0,59678.79296875,0.0,3738.115966796875,1.0,278.8588562011719,282.96209716796875,296.1911315917969,299.03173828125,293.1499938964844,293.1499938964844,279.1499938964844,38301.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4761202335357666,3.476142883300781,8.062743859227339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.30224609375,0.0,1364.5830078125,1895.4371337890625,0.0,4300.0,0.8687000274658203,1.0,0.0,3.0,1.0,0.0
