time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853720,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8487873673439026,0.4171762764453888,0.3780916631221771,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.990645468235016,0.6582009196281433,0.6240242123603821,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.973530650138855,0.6200308799743652,0.4340445101261139,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8652679920196533,0.4430651664733886,0.4222513735294342,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7123627066612244,0.24056938290596,1.0996744632720947,284.911865234375,284.95001220703125,299.8397216796875,292.5178527832031,297.9299621582031,297.2207946777344,284.9123229980469,1.0,0.6649720072746277,0.3621905446052551,0.3621905446052551,1.0,1.0,-3.552587509155273,0.9606140851974488,2.591973304748535,0.1593314409255981,0.8417928218841553,0.8417928218841553,0.0,194.66737365722656,197.0,59678.79296875,0.0,3738.115966796875,1.0,278.8588562011719,282.96209716796875,296.1911315917969,299.03173828125,293.1499938964844,293.1499938964844,279.1499938964844,38301.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4761202335357666,3.476142883300781,8.062743859227339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.30224609375,0.0,1364.5830078125,1895.4371337890625,0.0,4300.0,0.8687000274658203,1.0,0.0,3.0,1.0,0.0
17853780,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8483721017837524,0.4173958003520965,0.378090888261795,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9901596903800964,0.6582269668579102,0.623820424079895,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9743367433547974,0.6228753328323364,0.4358503520488739,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.865254282951355,0.4438994824886322,0.4228744804859161,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7122521996498108,0.2409258782863617,1.1008394956588743,285.0010070800781,284.95001220703125,299.8468933105469,292.5545654296875,297.9329528808594,297.2236022949219,285.0002136230469,1.0,0.6658538579940796,0.3616869747638702,0.3616869747638702,1.0,1.0,-3.5566565990448,0.9603241682052612,2.596332311630249,0.1582619398832321,0.926074743270874,0.926074743270874,0.0,195.20706176757807,200.0,59202.84765625,0.0,3751.599609375,1.0,279.14111328125,283.071533203125,296.162841796875,298.9158935546875,293.1499938964844,293.1499938964844,278.8500061035156,33223.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601082563400269,3.6011056900024414,8.652855285617989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.8896484375,0.0,1458.9305419921875,1895.4371337890625,0.0,4300.0,0.8923212885856628,1.0,0.0,3.0,1.0,0.0
17853840,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8483721017837524,0.4173958003520965,0.378090888261795,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9901596903800964,0.6582269668579102,0.623820424079895,297.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9743367433547974,0.6228753328323364,0.4358503520488739,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.865254282951355,0.4438994824886322,0.4228744804859161,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7122521996498108,0.2409258782863617,1.1008394956588743,285.0010070800781,284.95001220703125,299.8468933105469,292.5545654296875,297.9329528808594,297.2236022949219,285.0002136230469,1.0,0.6658538579940796,0.3616869747638702,0.3616869747638702,1.0,1.0,-3.5566565990448,0.9603241682052612,2.596332311630249,0.1582619398832321,0.926074743270874,0.926074743270874,0.0,195.20706176757807,200.0,59202.84765625,0.0,3751.599609375,1.0,279.14111328125,283.071533203125,296.162841796875,298.9158935546875,293.1499938964844,293.1499938964844,278.8500061035156,33223.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601082563400269,3.6011056900024414,8.652855285617989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.8896484375,0.0,1458.9305419921875,1895.4371337890625,0.0,4300.0,0.8923212885856628,1.0,0.0,3.0,1.0,0.0
17853900,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8474996089935303,0.4170457720756531,0.3780615329742431,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9892837405204772,0.6577790379524231,0.6237104535102844,297.3555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9739790558815002,0.623759388923645,0.436706930398941,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8645750880241394,0.4440109133720398,0.4232010543346405,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7116619348526001,0.2409416586160659,1.101571559906006,284.8821716308594,284.95001220703125,299.85064697265625,292.5733337402344,297.9315185546875,297.22100830078125,284.88140869140625,1.0,0.6665552854537964,0.361435204744339,0.361435204744339,1.0,1.0,-3.558800220489502,0.9602060914039612,2.598594188690185,0.157866433262825,0.8438445329666138,0.8438445329666138,0.0,196.0272674560547,200.0,60130.703125,0.0,3761.958984375,1.0,278.8993530273437,282.9359436035156,296.2345275878906,299.14422607421875,293.1499938964844,293.1499938964844,278.8500061035156,37756.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5639312267303467,3.563954591751098,8.475237791571999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.1494140625,0.0,1452.337890625,1895.4371337890625,0.0,4300.0,0.8851061463356018,1.0,0.0,3.0,1.0,0.0
17853960,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8456001281738281,0.4165944159030914,0.3776891529560089,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9874451756477356,0.6571910381317139,0.6232080459594727,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.972512185573578,0.6245407462120056,0.4372645318508148,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8628810048103333,0.4440056681632995,0.4232551455497741,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.7101998329162598,0.240862563252449,1.1015536785125732,284.91070556640625,284.95001220703125,299.8544921875,292.59228515625,297.92919921875,297.2172241210937,284.9117431640625,1.0,0.6672079563140869,0.3611680567264557,0.3611680567264557,1.0,1.0,-3.558464288711548,0.959258198738098,2.59920597076416,0.1571338921785354,0.8448895812034607,0.8448895812034607,0.0,197.3973693847656,203.0,59938.17578125,0.0,3769.447021484375,1.0,278.8583984375,282.9603576660156,296.2568359375,299.1142883300781,293.1499938964844,293.1499938964844,279.1499938964844,38413.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.49161148071289,3.4916343688964844,8.134767313094926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.9482421875,0.0,1381.26416015625,1895.4371337890625,0.0,4300.0,0.8721973896026611,1.0,0.0,3.0,1.0,0.0
17854020,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8433020114898682,0.4167521595954895,0.3776797354221344,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9849951267242432,0.6571253538131714,0.6229692697525024,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9710978269577026,0.6272526383399963,0.4390131533145904,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8608594536781311,0.4447693526744842,0.4238652288913727,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7083482146263123,0.2411452382802963,1.102652907371521,285.0016174316406,284.95001220703125,299.8623352050781,292.6307373046875,297.931884765625,297.219482421875,285.00079345703125,1.0,0.668850302696228,0.3606338202953338,0.3606338202953338,1.0,1.0,-3.562317371368408,0.9587977528572084,2.6035194396972656,0.1559192985296249,0.930477261543274,0.930477261543274,0.0,199.5590209960937,206.0,59465.08203125,0.0,3792.309326171875,1.0,279.1412353515625,283.07110595703125,296.2302551269531,299.0001220703125,293.1499938964844,293.1499938964844,278.8500061035156,33229.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617598056793213,3.6176211833953857,8.732405945011124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.0,0.0,1476.869384765625,1895.4371337890625,0.0,4300.0,0.8960369825363159,1.0,0.0,3.0,1.0,0.0
17854080,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8433020114898682,0.4167521595954895,0.3776797354221344,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9849951267242432,0.6571253538131714,0.6229692697525024,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9710978269577026,0.6272526383399963,0.4390131533145904,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8608594536781311,0.4447693526744842,0.4238652288913727,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7083482146263123,0.2411452382802963,1.102652907371521,285.0016174316406,284.95001220703125,299.8623352050781,292.6307373046875,297.931884765625,297.219482421875,285.00079345703125,1.0,0.668850302696228,0.3606338202953338,0.3606338202953338,1.0,1.0,-3.562317371368408,0.9587977528572084,2.6035194396972656,0.1559192985296249,0.930477261543274,0.930477261543274,0.0,199.5590209960937,206.0,59465.08203125,0.0,3792.309326171875,1.0,279.1412353515625,283.07110595703125,296.2302551269531,299.0001220703125,293.1499938964844,293.1499938964844,278.8500061035156,33229.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617598056793213,3.6176211833953857,8.732405945011124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9016.0,0.0,1476.869384765625,1895.4371337890625,0.0,4300.0,0.8960369825363159,1.0,0.0,3.0,1.0,0.0
17854140,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8396784663200378,0.4158966541290283,0.3772587478160858,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.981147050857544,0.6560025215148926,0.6223067045211792,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9681065082550048,0.6287803649902344,0.4403561353683471,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8575577735900879,0.444810003042221,0.4242164194583893,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7053750157356262,0.2410228252410888,1.103248119354248,284.9100341796875,284.95001220703125,299.8702087402344,292.6695861816406,297.9278869628906,297.2127380371094,284.9106140136719,1.0,0.6705702543258667,0.3600995540618896,0.3600995540618896,1.0,1.0,-3.563777208328247,0.9575664401054382,2.606210708618164,0.154681846499443,0.8480938076972961,0.8480938076972961,0.0,202.6050262451172,209.0,60221.97265625,0.0,3814.534423828125,1.0,278.8585510253906,282.95831298828125,296.32489013671875,299.2001037597656,293.1499938964844,293.1499938964844,279.1499938964844,38302.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510531187057495,3.510554313659668,8.223164513765369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.462890625,0.0,1400.04052734375,1895.4371337890625,0.0,4300.0,0.8762944340705872,1.0,0.0,3.0,1.0,0.0
17854200,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8396784663200378,0.4158966541290283,0.3772587478160858,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.981147050857544,0.6560025215148926,0.6223067045211792,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9681065082550048,0.6287803649902344,0.4403561353683471,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8575577735900879,0.444810003042221,0.4242164194583893,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7053750157356262,0.2410228252410888,1.103248119354248,284.9100341796875,284.95001220703125,299.8702087402344,292.6695861816406,297.9278869628906,297.2127380371094,284.9106140136719,1.0,0.6705702543258667,0.3600995540618896,0.3600995540618896,1.0,1.0,-3.563777208328247,0.9575664401054382,2.606210708618164,0.154681846499443,0.8480938076972961,0.8480938076972961,0.0,202.6050262451172,209.0,60221.97265625,0.0,3814.534423828125,1.0,278.8585510253906,282.95831298828125,296.32489013671875,299.2001037597656,293.1499938964844,293.1499938964844,279.1499938964844,38302.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.510531187057495,3.510554313659668,8.223164513765369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.462890625,0.0,1400.04052734375,1895.4371337890625,0.0,4300.0,0.8762944340705872,1.0,0.0,3.0,1.0,0.0
17854260,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8370122909545898,0.4160214960575104,0.3772298991680145,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9780694246292114,0.655868649482727,0.622015118598938,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9660998582839966,0.631386399269104,0.4420374631881714,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8551252484321594,0.4455258250236511,0.4247934222221374,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7030988335609436,0.2412652373313903,1.1042251586914062,285.00201416015625,284.95001220703125,299.8779296875,292.7086181640625,297.93048095703125,297.21484375,285.0008239746094,1.0,0.672373354434967,0.3596029281616211,0.3596029281616211,1.0,1.0,-3.5672755241394043,0.9571020007133484,2.610173463821411,0.1535387188196182,0.9345199465751648,0.9345199465751648,0.0,205.2054138183593,212.0,59724.48046875,0.0,3839.2490234375,1.0,279.1421813964844,283.0704345703125,296.2987365722656,299.0859069824219,293.1499938964844,293.1499938964844,278.8500061035156,33182.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6352462768554688,3.6352696418762207,8.817814887152053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.380859375,0.0,1495.8204345703125,1895.4371337890625,0.0,4300.0,0.8997302055358887,1.0,0.0,3.0,1.0,0.0
17854320,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8370122909545898,0.4160214960575104,0.3772298991680145,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9780694246292114,0.655868649482727,0.622015118598938,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9660998582839966,0.631386399269104,0.4420374631881714,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8551252484321594,0.4455258250236511,0.4247934222221374,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7030988335609436,0.2412652373313903,1.1042251586914062,285.00201416015625,284.95001220703125,299.8779296875,292.7086181640625,297.93048095703125,297.21484375,285.0008239746094,1.0,0.672373354434967,0.3596029281616211,0.3596029281616211,1.0,1.0,-3.5672755241394043,0.9571020007133484,2.610173463821411,0.1535387188196182,0.9345199465751648,0.9345199465751648,0.0,205.2054138183593,212.0,59724.48046875,0.0,3839.2490234375,1.0,279.1421813964844,283.0704345703125,296.2987365722656,299.0859069824219,293.1499938964844,293.1499938964844,278.8500061035156,33182.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6352462768554688,3.6352696418762207,8.817814887152053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.380859375,0.0,1495.8204345703125,1895.4371337890625,0.0,4300.0,0.8997302055358887,1.0,0.0,3.0,1.0,0.0
17854380,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8333354592323303,0.4151240289211273,0.3767905831336975,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9738228917121888,0.6546688079833984,0.6213005781173706,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9628140330314636,0.6327872276306152,0.4433100819587707,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8517500162124634,0.4455118477344513,0.4251105189323425,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.70000159740448,0.2411074787378311,1.104719638824463,284.9090576171875,284.95001220703125,299.8852233886719,292.7474975585937,297.92626953125,297.2079772949219,284.9097595214844,1.0,0.674151599407196,0.3591063022613525,0.3591063022613525,1.0,1.0,-3.56840443611145,0.9558801651000975,2.6125242710113525,0.1523862779140472,0.8509474992752075,0.8509474992752075,0.0,208.47671508789065,215.0,60483.34375,0.0,3862.052978515625,1.0,278.85845947265625,282.9567565917969,296.39385986328125,299.286376953125,293.1499938964844,293.1499938964844,279.1499938964844,38325.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5268688201904297,3.5268921852111816,8.299882097162481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7216796875,0.0,1417.2567138671875,1895.4371337890625,0.0,4300.0,0.8799235820770264,1.0,0.0,3.0,1.0,0.0
17854440,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8333354592323303,0.4151240289211273,0.3767905831336975,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9738228917121888,0.6546688079833984,0.6213005781173706,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9628140330314636,0.6327872276306152,0.4433100819587707,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8517500162124634,0.4455118477344513,0.4251105189323425,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.70000159740448,0.2411074787378311,1.104719638824463,284.9090576171875,284.95001220703125,299.8852233886719,292.7474975585937,297.92626953125,297.2079772949219,284.9097595214844,1.0,0.674151599407196,0.3591063022613525,0.3591063022613525,1.0,1.0,-3.56840443611145,0.9558801651000975,2.6125242710113525,0.1523862779140472,0.8509474992752075,0.8509474992752075,0.0,208.47671508789065,215.0,60483.34375,0.0,3862.052978515625,1.0,278.85845947265625,282.9567565917969,296.39385986328125,299.286376953125,293.1499938964844,293.1499938964844,279.1499938964844,38325.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5268688201904297,3.5268921852111816,8.299882097162481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.7216796875,0.0,1417.2567138671875,1895.4371337890625,0.0,4300.0,0.8799235820770264,1.0,0.0,3.0,1.0,0.0
17854500,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8316507339477539,0.4151134490966797,0.3765987455844879,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9717917442321776,0.6544960141181946,0.6209405064582825,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9613248109817504,0.6339860558509827,0.4439744651317596,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8501937389373779,0.4457875490188598,0.4252491295337677,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.6985342502593994,0.2411699444055557,1.104800581932068,285.01641845703125,284.95001220703125,299.888671875,292.76678466796875,297.92694091796875,297.2083435058594,285.01727294921875,1.0,0.6749892830848694,0.3588579893112182,0.3588579893112182,1.0,1.0,-3.5687971115112305,0.9552206993103028,2.613576412200928,0.1516631692647934,0.9271889925003052,0.9271889925003052,0.0,210.00733947753903,215.0,59739.625,0.0,3872.39453125,1.0,279.098876953125,283.0806579589844,296.35760498046875,299.1068115234375,293.1499938964844,293.1499938964844,279.1499938964844,33850.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.580694437026977,3.580717325210572,8.55515338571422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.48828125,0.0,1441.6409912109375,1895.4371337890625,0.0,4300.0,0.8898211121559143,1.0,0.0,3.0,1.0,0.0
17854560,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8306649923324585,0.4152153730392456,0.3767310678958893,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9704896211624146,0.6544641852378845,0.6209428906440735,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.960640549659729,0.6352839469909668,0.4449134469032287,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8493078947067261,0.4461795389652252,0.4256434142589569,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.697677731513977,0.2413223832845688,1.105583667755127,285.0029296875,284.95001220703125,299.8919372558594,292.78594970703125,297.92852783203125,297.2099914550781,285.001708984375,1.0,0.6759548187255859,0.3586136996746063,0.3586136996746063,1.0,1.0,-3.571503162384033,0.9553001523017884,2.6162028312683105,0.1512087285518646,0.9385204911231996,0.9385204911231996,0.0,211.1993865966797,218.0,59966.75390625,0.0,3886.570068359375,1.0,279.14239501953125,283.0708312988281,296.36737060546875,299.170654296875,293.1499938964844,293.1499938964844,278.8500061035156,33191.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649932146072388,3.649955749511719,8.889204536899342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.9326171875,0.0,1512.0830078125,1895.4371337890625,0.0,4300.0,0.90309077501297,1.0,0.0,3.0,1.0,0.0
17854620,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8270954489707947,0.4142823219299316,0.3762679100036621,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9660604000091552,0.653192400932312,0.620168924331665,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9572885036468506,0.6365607976913452,0.4461091160774231,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8460528254508972,0.4461137652397156,0.4259189963340759,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6946417093276978,0.2411396205425262,1.105986714363098,284.908203125,284.95001220703125,299.8978271484375,292.8236694335937,297.9239196777344,297.2030639648437,284.9089050292969,1.0,0.6777074933052063,0.3581251204013824,0.3581251204013824,1.0,1.0,-3.572279453277588,0.9539893865585328,2.6182901859283447,0.1500390768051147,0.8535704612731934,0.8535704612731934,0.0,214.52793884277344,221.0,60729.04296875,0.0,3908.8623046875,1.0,278.8583374023437,282.95556640625,296.4613952636719,299.3705749511719,293.1499938964844,293.1499938964844,279.1499938964844,38347.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.54203200340271,3.542055368423462,8.371403055207338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.3447265625,0.0,1433.3804931640625,1895.4371337890625,0.0,4300.0,0.8832934498786926,1.0,0.0,3.0,1.0,0.0
17854680,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8270954489707947,0.4142823219299316,0.3762679100036621,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9660604000091552,0.653192400932312,0.620168924331665,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9572885036468506,0.6365607976913452,0.4461091160774231,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8460528254508972,0.4461137652397156,0.4259189963340759,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.6946417093276978,0.2411396205425262,1.105986714363098,284.908203125,284.95001220703125,299.8978271484375,292.8236694335937,297.9239196777344,297.2030639648437,284.9089050292969,1.0,0.6777074933052063,0.3581251204013824,0.3581251204013824,1.0,1.0,-3.572279453277588,0.9539893865585328,2.6182901859283447,0.1500390768051147,0.8535704612731934,0.8535704612731934,0.0,214.52793884277344,221.0,60729.04296875,0.0,3908.8623046875,1.0,278.8583374023437,282.95556640625,296.4613952636719,299.3705749511719,293.1499938964844,293.1499938964844,279.1499938964844,38347.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.54203200340271,3.542055368423462,8.371403055207338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.3447265625,0.0,1433.3804931640625,1895.4371337890625,0.0,4300.0,0.8832934498786926,1.0,0.0,3.0,1.0,0.0
17854740,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8245093822479248,0.4143416881561279,0.3761850297451019,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.962616503238678,0.6529189944267273,0.6197526454925537,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9550909996032716,0.6389444470405579,0.4476377665996551,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.843712329864502,0.446733683347702,0.4264108836650848,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6923828125,0.2413342297077179,1.106769323348999,285.0033874511719,284.95001220703125,299.9027099609375,292.86041259765625,297.9256286621094,297.2050170898437,285.00262451171875,1.0,0.6794711351394653,0.3576365411281585,0.3576365411281585,1.0,1.0,-3.575042724609375,0.9533129930496216,2.621729850769043,0.1488290280103683,0.9419989585876464,0.9419989585876464,0.0,217.2743225097656,224.0,60189.5859375,0.0,3932.728515625,1.0,279.1416015625,283.0713806152344,296.43438720703125,299.25274658203125,293.1499938964844,293.1499938964844,278.8500061035156,33292.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6616153717041016,3.661639213562012,8.94620313829364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.515625,0.0,1525.810302734375,1895.4371337890625,0.0,4300.0,0.9060446619987488,1.0,0.0,3.0,1.0,0.0
17854800,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8245093822479248,0.4143416881561279,0.3761850297451019,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.962616503238678,0.6529189944267273,0.6197526454925537,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9550909996032716,0.6389444470405579,0.4476377665996551,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.843712329864502,0.446733683347702,0.4264108836650848,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.6923828125,0.2413342297077179,1.106769323348999,285.0033874511719,284.95001220703125,299.9027099609375,292.86041259765625,297.9256286621094,297.2050170898437,285.00262451171875,1.0,0.6794711351394653,0.3576365411281585,0.3576365411281585,1.0,1.0,-3.575042724609375,0.9533129930496216,2.621729850769043,0.1488290280103683,0.9419989585876464,0.9419989585876464,0.0,217.2743225097656,224.0,60189.5859375,0.0,3932.728515625,1.0,279.1416015625,283.0713806152344,296.43438720703125,299.25274658203125,293.1499938964844,293.1499938964844,278.8500061035156,33292.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6616153717041016,3.661639213562012,8.94620313829364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.515625,0.0,1525.810302734375,1895.4371337890625,0.0,4300.0,0.9060446619987488,1.0,0.0,3.0,1.0,0.0
17854860,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8210278153419495,0.4133703708648681,0.3756861388683319,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9580639600753784,0.6515729427337646,0.6189072132110596,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.951711356639862,0.6400901079177856,0.4487428963184356,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8405892252922058,0.446612536907196,0.4266347885131836,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6894369125366211,0.2411293387413025,1.107076644897461,284.9072570800781,284.95001220703125,299.9064025878906,292.8958435058594,297.9203491210937,297.1980895996094,284.90802001953125,1.0,0.6811749339103699,0.3571501970291137,0.3571501970291137,1.0,1.0,-3.5754036903381348,0.951876163482666,2.6235275268554688,0.1476097106933593,0.8558675646781921,0.8558675646781921,0.0,220.6265106201172,227.0,60953.01171875,0.0,3954.127685546875,1.0,278.85821533203125,282.95465087890625,296.525634765625,299.4503479003906,293.1499938964844,293.1499938964844,279.1499938964844,38376.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555728912353516,3.5557525157928467,8.436272196377104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.26171875,0.0,1448.114990234375,1895.4371337890625,0.0,4300.0,0.8863425254821777,1.0,0.0,3.0,1.0,0.0
17854920,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8210278153419495,0.4133703708648681,0.3756861388683319,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9580639600753784,0.6515729427337646,0.6189072132110596,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.951711356639862,0.6400901079177856,0.4487428963184356,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8405892252922058,0.446612536907196,0.4266347885131836,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6894369125366211,0.2411293387413025,1.107076644897461,284.9072570800781,284.95001220703125,299.9064025878906,292.8958435058594,297.9203491210937,297.1980895996094,284.90802001953125,1.0,0.6811749339103699,0.3571501970291137,0.3571501970291137,1.0,1.0,-3.5754036903381348,0.951876163482666,2.6235275268554688,0.1476097106933593,0.8558675646781921,0.8558675646781921,0.0,220.6265106201172,227.0,60953.01171875,0.0,3954.127685546875,1.0,278.85821533203125,282.95465087890625,296.525634765625,299.4503479003906,293.1499938964844,293.1499938964844,279.1499938964844,38376.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.555728912353516,3.5557525157928467,8.436272196377104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.26171875,0.0,1448.114990234375,1895.4371337890625,0.0,4300.0,0.8863425254821777,1.0,0.0,3.0,1.0,0.0
17854980,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8184976577758789,0.4133959114551544,0.3755711615085602,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9545447826385498,0.651229202747345,0.6184235215187073,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495035409927368,0.6423547863960266,0.4501863420009613,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8383452296257019,0.4471811950206756,0.4270772635936737,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6872530579566956,0.241305410861969,1.107772946357727,285.00360107421875,284.95001220703125,299.9086303710937,292.9297180175781,297.9212951660156,297.199951171875,285.0028381347656,1.0,0.6828859448432922,0.3566638231277466,0.3566638231277466,1.0,1.0,-3.577781438827514,0.9510822892189026,2.626699209213257,0.1463483422994613,0.9449418783187866,0.9449418783187866,0.0,223.38064575195312,230.0,60390.5390625,0.0,3977.1005859375,1.0,279.1417236328125,283.0717468261719,296.49639892578125,299.3290405273437,293.1499938964844,293.1499938964844,278.8500061035156,33326.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673600196838379,3.673624038696289,9.004862704387051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.1728515625,0.0,1539.4522705078125,1895.4371337890625,0.0,4300.0,0.908764898777008,1.0,0.0,3.0,1.0,0.0
17855040,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8184976577758789,0.4133959114551544,0.3755711615085602,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9545447826385498,0.651229202747345,0.6184235215187073,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9495035409927368,0.6423547863960266,0.4501863420009613,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8383452296257019,0.4471811950206756,0.4270772635936737,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6872530579566956,0.241305410861969,1.107772946357727,285.00360107421875,284.95001220703125,299.9086303710937,292.9297180175781,297.9212951660156,297.199951171875,285.0028381347656,1.0,0.6828859448432922,0.3566638231277466,0.3566638231277466,1.0,1.0,-3.577781438827514,0.9510822892189026,2.626699209213257,0.1463483422994613,0.9449418783187866,0.9449418783187866,0.0,223.38064575195312,230.0,60390.5390625,0.0,3977.1005859375,1.0,279.1417236328125,283.0717468261719,296.49639892578125,299.3290405273437,293.1499938964844,293.1499938964844,278.8500061035156,33326.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673600196838379,3.673624038696289,9.004862704387051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.1728515625,0.0,1539.4522705078125,1895.4371337890625,0.0,4300.0,0.908764898777008,1.0,0.0,3.0,1.0,0.0
17855100,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8171490430831909,0.4129540026187897,0.3754927814006805,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9526761770248412,0.6506012678146362,0.6181790232658386,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9482690691947936,0.642927348613739,0.4508638381958008,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8371726870536804,0.4471597671508789,0.4273140132427215,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.6861397624015808,0.2412435114383697,1.10828959941864,284.8800048828125,284.95001220703125,299.9091491699219,292.94598388671875,297.9187927246094,297.1971435546875,284.8786926269531,1.0,0.6837865710258484,0.356420636177063,0.356420636177063,1.0,1.0,-3.579121828079224,0.9507259130477904,2.628395795822144,0.1458587944507599,0.8596960306167603,0.8596960306167603,0.0,224.8627166748047,230.0,61362.5546875,0.0,3989.619140625,1.0,278.89764404296875,282.93084716796875,296.5651550292969,299.5574951171875,293.1499938964844,293.1499938964844,278.8500061035156,37605.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6408770084381104,3.6409013271331774,8.845152592584782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.705078125,0.0,1535.023681640625,1895.4371337890625,0.0,4300.0,0.9022189974784852,1.0,0.0,3.0,1.0,0.0
17855160,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8150852918624878,0.4123852252960205,0.3750460147857666,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9499449133872986,0.6498091816902161,0.6175175309181213,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9461463689804076,0.6433637738227844,0.4512069225311279,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.835365355014801,0.4470027685165405,0.4272544682025909,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.6844262480735779,0.241081103682518,1.1080105304718018,284.90582275390625,284.95001220703125,299.90924072265625,292.96173095703125,297.9151916503906,297.1929931640625,284.9071044921875,1.0,0.6845374703407288,0.3561917841434479,0.3561917841434479,1.0,1.0,-3.577796459197998,0.949578046798706,2.628218412399292,0.1451205462217331,0.857414186000824,0.857414186000824,0.0,226.73101806640625,233.0,61135.49609375,0.0,3997.6142578125,1.0,278.8577880859375,282.9540710449219,296.5848388671875,299.5233764648437,293.1499938964844,293.1499938964844,279.1499938964844,38533.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565807819366455,3.565831661224365,8.484166755806655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.505859375,0.0,1460.0247802734375,1895.4371337890625,0.0,4300.0,0.8886707425117493,1.0,0.0,3.0,1.0,0.0
17855220,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8125619292259216,0.4123733043670654,0.3748916983604431,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9463722705841064,0.6493930816650391,0.616960346698761,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9439232349395752,0.6455023288726807,0.4525561928749084,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.833196222782135,0.4475162327289581,0.4276411831378937,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6823127865791321,0.2412395775318145,1.1086196899414062,285.00360107421875,284.95001220703125,299.9079895019531,292.9915771484375,297.9151916503906,297.1947937011719,285.0028076171875,1.0,0.6861922740936279,0.3557340800762176,0.3557340800762176,1.0,1.0,-3.579752922058105,0.9487404823303224,2.631012439727783,0.1438834071159362,0.9472576975822448,0.9472576975822448,0.0,229.493408203125,236.0,60561.09375,0.0,4019.588134765625,1.0,279.14178466796875,283.072265625,296.5521240234375,299.3973083496094,293.1499938964844,293.1499938964844,278.8500061035156,33363.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6835670471191406,3.683590888977051,9.053790677171492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.4638671875,0.0,1550.9307861328125,1895.4371337890625,0.0,4300.0,0.911039173603058,1.0,0.0,3.0,1.0,0.0
17855280,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8125619292259216,0.4123733043670654,0.3748916983604431,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9463722705841064,0.6493930816650391,0.616960346698761,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9439232349395752,0.6455023288726807,0.4525561928749084,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.833196222782135,0.4475162327289581,0.4276411831378937,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.6823127865791321,0.2412395775318145,1.1086196899414062,285.00360107421875,284.95001220703125,299.9079895019531,292.9915771484375,297.9151916503906,297.1947937011719,285.0028076171875,1.0,0.6861922740936279,0.3557340800762176,0.3557340800762176,1.0,1.0,-3.579752922058105,0.9487404823303224,2.631012439727783,0.1438834071159362,0.9472576975822448,0.9472576975822448,0.0,229.493408203125,236.0,60561.09375,0.0,4019.588134765625,1.0,279.14178466796875,283.072265625,296.5521240234375,299.3973083496094,293.1499938964844,293.1499938964844,278.8500061035156,33363.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6835670471191406,3.683590888977051,9.053790677171492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.4638671875,0.0,1550.9307861328125,1895.4371337890625,0.0,4300.0,0.911039173603058,1.0,0.0,3.0,1.0,0.0
17855340,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8091438412666321,0.411321073770523,0.3743307888507843,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9417508840560912,0.6478983759880066,0.6159852743148804,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9405797719955444,0.6463701128959656,0.4534821212291717,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8303241729736328,0.4472772479057312,0.427763432264328,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6795923113822937,0.2409965395927429,1.1087794303894043,284.9047546386719,284.95001220703125,299.9046630859375,293.0189819335937,297.9081115722656,297.1878356933594,284.90582275390625,1.0,0.6877884268760681,0.3552763760089874,0.3552763760089874,1.0,1.0,-3.5793681144714355,0.9471588730812072,2.632209300994873,0.1426423192024231,0.8586944937705994,0.8586944937705994,0.0,232.84735107421875,239.0,61300.8203125,0.0,4039.09521484375,1.0,278.8576965332031,282.9534606933594,296.6363220214844,299.5869140625,293.1499938964844,293.1499938964844,279.1499938964844,38522.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57594633102417,3.575969934463501,8.532479682799021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.2421875,0.0,1470.8197021484375,1895.4371337890625,0.0,4300.0,0.8908505439758301,1.0,0.0,3.0,1.0,0.0
17855400,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8091438412666321,0.411321073770523,0.3743307888507843,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9417508840560912,0.6478983759880066,0.6159852743148804,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.9405797719955444,0.6463701128959656,0.4534821212291717,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8303241729736328,0.4472772479057312,0.427763432264328,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.6795923113822937,0.2409965395927429,1.1087794303894043,284.9047546386719,284.95001220703125,299.9046630859375,293.0189819335937,297.9081115722656,297.1878356933594,284.90582275390625,1.0,0.6877884268760681,0.3552763760089874,0.3552763760089874,1.0,1.0,-3.5793681144714355,0.9471588730812072,2.632209300994873,0.1426423192024231,0.8586944937705994,0.8586944937705994,0.0,232.84735107421875,239.0,61300.8203125,0.0,4039.09521484375,1.0,278.8576965332031,282.9534606933594,296.6363220214844,299.5869140625,293.1499938964844,293.1499938964844,279.1499938964844,38522.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57594633102417,3.575969934463501,8.532479682799021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.2421875,0.0,1470.8197021484375,1895.4371337890625,0.0,4300.0,0.8908505439758301,1.0,0.0,3.0,1.0,0.0
17855460,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8065862059593201,0.4112716019153595,0.3741383552551269,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9381683468818665,0.6474112272262573,0.6153571009635925,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9383556842803956,0.6483803391456604,0.4547368884086609,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8282189965248108,0.4477337598800659,0.4280933439731598,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6775542497634888,0.2411389052867889,1.1093080043792725,285.0031433105469,284.95001220703125,299.89910888671875,293.0436706542969,297.906982421875,297.1895446777344,285.0019226074219,1.0,0.6893859505653381,0.3548585176467895,0.3548585176467895,1.0,1.0,-3.58091402053833,0.9463136196136476,2.6346004009246826,0.1414592713117599,0.9487330317497252,0.9487330317497252,0.0,235.6114044189453,242.0,60697.01171875,0.0,4060.040283203125,1.0,279.1426696777344,283.07244873046875,296.598876953125,299.4551086425781,293.1499938964844,293.1499938964844,278.8500061035156,33348.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693038940429688,3.6930630207061768,9.100412512452748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.9296875,0.0,1561.5081787109375,1895.4371337890625,0.0,4300.0,0.912867546081543,1.0,0.0,3.0,1.0,0.0
17855520,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8065862059593201,0.4112716019153595,0.3741383552551269,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9381683468818665,0.6474112272262573,0.6153571009635925,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9383556842803956,0.6483803391456604,0.4547368884086609,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8282189965248108,0.4477337598800659,0.4280933439731598,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.6775542497634888,0.2411389052867889,1.1093080043792725,285.0031433105469,284.95001220703125,299.89910888671875,293.0436706542969,297.906982421875,297.1895446777344,285.0019226074219,1.0,0.6893859505653381,0.3548585176467895,0.3548585176467895,1.0,1.0,-3.58091402053833,0.9463136196136476,2.6346004009246826,0.1414592713117599,0.9487330317497252,0.9487330317497252,0.0,235.6114044189453,242.0,60697.01171875,0.0,4060.040283203125,1.0,279.1426696777344,283.07244873046875,296.598876953125,299.4551086425781,293.1499938964844,293.1499938964844,278.8500061035156,33348.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693038940429688,3.6930630207061768,9.100412512452748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.9296875,0.0,1561.5081787109375,1895.4371337890625,0.0,4300.0,0.912867546081543,1.0,0.0,3.0,1.0,0.0
