time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855580,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8031333088874817,0.4101749360561371,0.3735461831092834,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9335887432098388,0.6458408832550049,0.614319384098053,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9350507855415344,0.649099588394165,0.4555703997611999,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8254406452178955,0.4474313259124756,0.4281627237796783,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6749477386474609,0.2408782988786697,1.1094062328338623,284.9039611816406,284.95001220703125,299.8910522460937,293.0653381347656,297.8987121582031,297.1826171875,284.905029296875,1.0,0.6909278035163879,0.3544406294822693,0.3544406294822693,1.0,1.0,-3.580167770385742,0.9447453022003174,2.635422468185425,0.1402879655361175,0.8594740629196167,0.8594740629196167,0.0,238.96080017089844,245.0,61416.25390625,0.0,4078.57666015625,1.0,278.8576354980469,282.953857421875,296.6785888671875,299.638671875,293.1499938964844,293.1499938964844,279.1499938964844,38567.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.582263231277466,3.582287073135376,8.562652169530338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.9404296875,0.0,1477.9605712890625,1895.4371337890625,0.0,4300.0,0.8922787308692932,1.0,0.0,3.0,1.0,0.0
17855640,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8031333088874817,0.4101749360561371,0.3735461831092834,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9335887432098388,0.6458408832550049,0.614319384098053,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9350507855415344,0.649099588394165,0.4555703997611999,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8254406452178955,0.4474313259124756,0.4281627237796783,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.6749477386474609,0.2408782988786697,1.1094062328338623,284.9039611816406,284.95001220703125,299.8910522460937,293.0653381347656,297.8987121582031,297.1826171875,284.905029296875,1.0,0.6909278035163879,0.3544406294822693,0.3544406294822693,1.0,1.0,-3.580167770385742,0.9447453022003174,2.635422468185425,0.1402879655361175,0.8594740629196167,0.8594740629196167,0.0,238.96080017089844,245.0,61416.25390625,0.0,4078.57666015625,1.0,278.8576354980469,282.953857421875,296.6785888671875,299.638671875,293.1499938964844,293.1499938964844,279.1499938964844,38567.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.582263231277466,3.582287073135376,8.562652169530338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.9404296875,0.0,1477.9605712890625,1895.4371337890625,0.0,4300.0,0.8922787308692932,1.0,0.0,3.0,1.0,0.0
17855700,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8015143871307373,0.4100650548934936,0.3732597529888153,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.931414783000946,0.6454827785491943,0.6137810349464417,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9335343241691588,0.6499720811843872,0.4559968709945678,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8241268396377563,0.4475657939910888,0.4281637966632843,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6736969351768494,0.2408923059701919,1.1092627048492432,285.0151672363281,284.95001220703125,299.88604736328125,293.074951171875,297.8970031738281,297.1827392578125,285.0161437988281,1.0,0.6916339993476868,0.3542317152023315,0.3542317152023315,1.0,1.0,-3.57951021194458,0.9438789486885072,2.6356313228607178,0.1395357549190521,0.937407910823822,0.937407910823822,0.0,240.52651977539065,245.0,60603.8046875,0.0,4086.4453125,1.0,279.10009765625,283.0820617675781,296.6347045898437,299.44647216796875,293.1499938964844,293.1499938964844,279.1499938964844,34068.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632055759429932,3.632079124450684,8.802343245406519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.7978515625,0.0,1498.9119873046875,1895.4371337890625,0.0,4300.0,0.9014462828636168,1.0,0.0,3.0,1.0,0.0
17855760,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8005746603012085,0.4100794792175293,0.3733115792274475,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9300278425216676,0.6452749967575073,0.6136172413825989,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9328168630599976,0.6509554982185364,0.4567184746265411,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8233742117881775,0.4478240311145782,0.4284323751926422,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.6729788184165955,0.2410033047199249,1.109858155250549,285.0029296875,284.95001220703125,299.8803405761719,293.0837097167969,297.8961181640625,297.1841735839844,285.001708984375,1.0,0.692467987537384,0.3540299236774444,0.3540299236774444,1.0,1.0,-3.5812809467315674,0.9437896609306335,2.637491226196289,0.1390624344348907,0.949439287185669,0.949439287185669,0.0,241.73130798339844,248.0,60784.21484375,0.0,4098.4501953125,1.0,279.142822265625,283.0736389160156,296.6358642578125,299.49969482421875,293.1499938964844,293.1499938964844,278.8500061035156,33377.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.697445869445801,3.69746994972229,9.122144319917424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.4521484375,0.0,1566.72412109375,1895.4371337890625,0.0,4300.0,0.9139223098754884,1.0,0.0,3.0,1.0,0.0
17855820,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7972033619880676,0.4089410901069641,0.3726845979690552,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9255357980728148,0.6436302661895752,0.6125119924545288,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.929537296295166,0.651494026184082,0.4574354290962219,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.820655882358551,0.4474583566188812,0.4284446537494659,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6704766154289246,0.2407267540693283,1.1098909378051758,284.9033508300781,284.95001220703125,299.8667297363281,293.09844970703125,297.88641357421875,297.1772155761719,284.9044189453125,1.0,0.693952202796936,0.353626400232315,0.353626400232315,1.0,1.0,-3.5801239013671875,0.9421393871307372,2.63798451423645,0.1378737390041351,0.8595250248908997,0.8595250248908997,0.0,245.0795745849609,251.0,61479.71484375,0.0,4115.896484375,1.0,278.85760498046875,282.95489501953125,296.7095031738281,299.67596435546875,293.1499938964844,293.1499938964844,279.1499938964844,38615.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.585003614425659,3.5850274562835693,8.575757988182886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.109375,0.0,1481.27001953125,1895.4371337890625,0.0,4300.0,0.8929216265678406,1.0,0.0,3.0,1.0,0.0
17855880,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7972033619880676,0.4089410901069641,0.3726845979690552,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9255357980728148,0.6436302661895752,0.6125119924545288,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.929537296295166,0.651494026184082,0.4574354290962219,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.820655882358551,0.4474583566188812,0.4284446537494659,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.6704766154289246,0.2407267540693283,1.1098909378051758,284.9033508300781,284.95001220703125,299.8667297363281,293.09844970703125,297.88641357421875,297.1772155761719,284.9044189453125,1.0,0.693952202796936,0.353626400232315,0.353626400232315,1.0,1.0,-3.5801239013671875,0.9421393871307372,2.63798451423645,0.1378737390041351,0.8595250248908997,0.8595250248908997,0.0,245.0795745849609,251.0,61479.71484375,0.0,4115.896484375,1.0,278.85760498046875,282.95489501953125,296.7095031738281,299.67596435546875,293.1499938964844,293.1499938964844,279.1499938964844,38615.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.585003614425659,3.5850274562835693,8.575757988182886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.109375,0.0,1481.27001953125,1895.4371337890625,0.0,4300.0,0.8929216265678406,1.0,0.0,3.0,1.0,0.0
17855940,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7947087287902832,0.4087988138198852,0.3724168539047241,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.92206209897995,0.6429840326309204,0.6117444634437561,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.927301287651062,0.6531561017036438,0.4584577083587646,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8186208605766296,0.4477862119674682,0.4286598265171051,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.668587327003479,0.2408359497785568,1.110288381576538,285.0020751953125,284.95001220703125,299.8500061035156,293.1093444824219,297.8820495605469,297.1784973144531,285.0012512207031,1.0,0.6954345107078552,0.3532228469848633,0.3532228469848633,1.0,1.0,-3.580836057662964,0.9410826563835144,2.639753580093384,0.1366121619939804,0.9488919377326964,0.9488919377326964,0.0,247.8469390869141,254.0,60818.13671875,0.0,4134.708984375,1.0,279.14190673828125,283.0749816894531,296.6612548828125,299.5294494628906,293.1499938964844,293.1499938964844,278.8500061035156,33492.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696742534637451,3.696766614913941,9.118674029195972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.8857421875,0.0,1566.7930908203125,1895.4371337890625,0.0,4300.0,0.9140881299972534,1.0,0.0,3.0,1.0,0.0
17856000,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7947087287902832,0.4087988138198852,0.3724168539047241,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.92206209897995,0.6429840326309204,0.6117444634437561,297.2767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.927301287651062,0.6531561017036438,0.4584577083587646,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8186208605766296,0.4477862119674682,0.4286598265171051,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.668587327003479,0.2408359497785568,1.110288381576538,285.0020751953125,284.95001220703125,299.8500061035156,293.1093444824219,297.8820495605469,297.1784973144531,285.0012512207031,1.0,0.6954345107078552,0.3532228469848633,0.3532228469848633,1.0,1.0,-3.580836057662964,0.9410826563835144,2.639753580093384,0.1366121619939804,0.9488919377326964,0.9488919377326964,0.0,247.8469390869141,254.0,60818.13671875,0.0,4134.708984375,1.0,279.14190673828125,283.0749816894531,296.6612548828125,299.5294494628906,293.1499938964844,293.1499938964844,278.8500061035156,33492.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696742534637451,3.696766614913941,9.118674029195972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.8857421875,0.0,1566.7930908203125,1895.4371337890625,0.0,4300.0,0.9140881299972534,1.0,0.0,3.0,1.0,0.0
17856060,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7914023995399475,0.4076155126094818,0.3717430531978607,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9176994562149048,0.6412625908851624,0.6105594635009766,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9240244030952454,0.6534909009933472,0.4590298235416412,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8159164190292358,0.4473536908626556,0.4286054074764251,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6661713123321533,0.2405429780483245,1.110240459442139,284.9029846191406,284.95001220703125,299.8315124511719,293.1181640625,297.8710327148437,297.1715393066406,284.9040222167969,1.0,0.6968559622764587,0.3528253138065338,0.3528253138065338,1.0,1.0,-3.579174995422364,0.9392950534820556,2.639879941940308,0.1353727132081985,0.8588682413101196,0.8588682413101196,0.0,251.20513916015625,257.0,61488.61328125,0.0,4150.875,1.0,278.85760498046875,282.9566955566406,296.7279357910156,299.697021484375,293.1499938964844,293.1499938964844,279.1499938964844,38662.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583923578262329,3.58394742012024,8.570590921408439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.1875,0.0,1480.447265625,1895.4371337890625,0.0,4300.0,0.8927273750305176,1.0,0.0,3.0,1.0,0.0
17856120,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7914023995399475,0.4076155126094818,0.3717430531978607,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9176994562149048,0.6412625908851624,0.6105594635009766,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9240244030952454,0.6534909009933472,0.4590298235416412,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8159164190292358,0.4473536908626556,0.4286054074764251,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6661713123321533,0.2405429780483245,1.110240459442139,284.9029846191406,284.95001220703125,299.8315124511719,293.1181640625,297.8710327148437,297.1715393066406,284.9040222167969,1.0,0.6968559622764587,0.3528253138065338,0.3528253138065338,1.0,1.0,-3.579174995422364,0.9392950534820556,2.639879941940308,0.1353727132081985,0.8588682413101196,0.8588682413101196,0.0,251.20513916015625,257.0,61488.61328125,0.0,4150.875,1.0,278.85760498046875,282.9566955566406,296.7279357910156,299.697021484375,293.1499938964844,293.1499938964844,279.1499938964844,38662.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.583923578262329,3.58394742012024,8.570590921408439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.1875,0.0,1480.447265625,1895.4371337890625,0.0,4300.0,0.8927273750305176,1.0,0.0,3.0,1.0,0.0
17856180,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7889635562896729,0.4074261784553528,0.3714353442192077,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.914361834526062,0.6405386328697205,0.6097216010093689,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9217867851257324,0.6549580693244934,0.4599162638187408,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8138833045959473,0.4476150572299957,0.4287598133087158,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6643543243408203,0.2406372874975204,1.110575795173645,285.0014953613281,284.95001220703125,299.8127136230469,293.1268310546875,297.865966796875,297.1725769042969,285.00067138671875,1.0,0.6982775330543518,0.3524277806282043,0.3524277806282043,1.0,1.0,-3.579443454742432,0.9381189346313475,2.641324520111084,0.1340769082307815,0.9477649331092834,0.9477649331092834,0.0,253.97198486328125,260.0,60813.44140625,0.0,4168.5166015625,1.0,279.14190673828125,283.0768127441406,296.6761169433594,299.5451354980469,293.1499938964844,293.1499938964844,278.8500061035156,33522.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694704532623291,3.694728374481201,9.108622407438816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.6533203125,0.0,1564.70947265625,1895.4371337890625,0.0,4300.0,0.9136502146720886,1.0,0.0,3.0,1.0,0.0
17856240,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.7889635562896729,0.4074261784553528,0.3714353442192077,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.914361834526062,0.6405386328697205,0.6097216010093689,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9217867851257324,0.6549580693244934,0.4599162638187408,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8138833045959473,0.4476150572299957,0.4287598133087158,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.6643543243408203,0.2406372874975204,1.110575795173645,285.0014953613281,284.95001220703125,299.8127136230469,293.1268310546875,297.865966796875,297.1725769042969,285.00067138671875,1.0,0.6982775330543518,0.3524277806282043,0.3524277806282043,1.0,1.0,-3.579443454742432,0.9381189346313475,2.641324520111084,0.1340769082307815,0.9477649331092834,0.9477649331092834,0.0,253.97198486328125,260.0,60813.44140625,0.0,4168.5166015625,1.0,279.14190673828125,283.0768127441406,296.6761169433594,299.5451354980469,293.1499938964844,293.1499938964844,278.8500061035156,33522.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694704532623291,3.694728374481201,9.108622407438816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.6533203125,0.0,1564.70947265625,1895.4371337890625,0.0,4300.0,0.9136502146720886,1.0,0.0,3.0,1.0,0.0
17856300,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.7876838445663452,0.4068813920021057,0.3712653815746307,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.912649929523468,0.639726996421814,0.6093034744262695,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9205688834190368,0.6551107168197632,0.4603145122528076,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8128196001052856,0.4474367499351501,0.4288528263568878,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6634436249732971,0.2405356019735336,1.1109238862991333,284.8769836425781,284.95001220703125,299.8031921386719,293.1311340332031,297.8609619140625,297.1698608398437,284.8754272460937,1.0,0.6990332007408142,0.3522289991378784,0.3522289991378784,1.0,1.0,-3.579752922058105,0.9375791549682616,2.642173767089844,0.1335761994123459,0.861201822757721,0.861201822757721,0.0,255.4552459716797,260.0,61752.98046875,0.0,4178.39794921875,1.0,278.8966979980469,282.9350891113281,296.7328491210937,299.7601623535156,293.1499938964844,293.1499938964844,278.8500061035156,37731.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659390449523926,3.659415006637573,8.935334108173265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.4833984375,0.0,1556.6268310546875,1895.4371337890625,0.0,4300.0,0.9064903855323792,1.0,0.0,3.0,1.0,0.0
17856360,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.7857480049133301,0.4062006771564483,0.3707250952720642,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9102374911308287,0.6387476921081543,0.6084714531898499,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9185692071914672,0.6551011800765991,0.4603583514690399,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.8111822009086609,0.4471175670623779,0.4286454319953918,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6620410084724426,0.2403313517570495,1.110472321510315,284.9034729003906,284.95001220703125,299.79364013671875,293.1354064941406,297.85498046875,297.1658020019531,284.9047546386719,1.0,0.6996397376060486,0.3520475029945373,0.3520475029945373,1.0,1.0,-3.577364683151245,0.936254382133484,2.641110181808472,0.132844939827919,0.8583180904388428,0.8583180904388428,0.0,257.3238525390625,263.0,61466.33984375,0.0,4183.5185546875,1.0,278.8575744628906,282.9599914550781,296.7414855957031,299.7098693847656,293.1499938964844,293.1499938964844,279.1499938964844,38728.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5795681476593018,3.579591989517212,8.549772587684856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.916015625,0.0,1476.2333984375,1895.4371337890625,0.0,4300.0,0.8919055461883545,1.0,0.0,3.0,1.0,0.0
17856420,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7833641767501831,0.4059639573097229,0.3703756332397461,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9071043729782104,0.6379503607749939,0.6075658798217773,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.916352391242981,0.6563854813575745,0.4611153304576874,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8091253042221069,0.4473123550415039,0.4287381172180176,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6602948307991028,0.2404127120971679,1.110753059387207,285.0010986328125,284.95001220703125,299.7742919921875,293.143798828125,297.84979248046875,297.166748046875,285.00030517578125,1.0,0.7010036110877991,0.3516845107078552,0.3516845107078552,1.0,1.0,-3.5772054195404053,0.9350552558898926,2.642150402069092,0.1316129267215728,0.9466041326522828,0.9466041326522828,0.0,260.0906677246094,266.0,60795.88671875,0.0,4200.0224609375,1.0,279.1418762207031,283.0791015625,296.68914794921875,299.55743408203125,293.1499938964844,293.1499938964844,278.8500061035156,33531.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691463232040405,3.691487312316896,9.092648269870552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.29296875,0.0,1561.11181640625,1895.4371337890625,0.0,4300.0,0.9129260182380676,1.0,0.0,3.0,1.0,0.0
17856480,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7833641767501831,0.4059639573097229,0.3703756332397461,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9071043729782104,0.6379503607749939,0.6075658798217773,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.916352391242981,0.6563854813575745,0.4611153304576874,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8091253042221069,0.4473123550415039,0.4287381172180176,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6602948307991028,0.2404127120971679,1.110753059387207,285.0010986328125,284.95001220703125,299.7742919921875,293.143798828125,297.84979248046875,297.166748046875,285.00030517578125,1.0,0.7010036110877991,0.3516845107078552,0.3516845107078552,1.0,1.0,-3.5772054195404053,0.9350552558898926,2.642150402069092,0.1316129267215728,0.9466041326522828,0.9466041326522828,0.0,260.0906677246094,266.0,60795.88671875,0.0,4200.0224609375,1.0,279.1418762207031,283.0791015625,296.68914794921875,299.55743408203125,293.1499938964844,293.1499938964844,278.8500061035156,33531.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.691463232040405,3.691487312316896,9.092648269870552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.29296875,0.0,1561.11181640625,1895.4371337890625,0.0,4300.0,0.9129260182380676,1.0,0.0,3.0,1.0,0.0
17856540,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7802315354347229,0.4046941101551056,0.369624376296997,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9033016562461852,0.636091947555542,0.6062498688697815,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.913218080997467,0.6563470363616943,0.4614322483539581,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8063861131668091,0.4467484354972839,0.4285607039928436,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6580756306648254,0.2400941252708435,1.1105927228927612,284.9037475585937,284.95001220703125,299.7547302246094,293.15203857421875,297.83892822265625,297.1602478027344,284.9049072265625,1.0,0.7023090124130249,0.3513215184211731,0.3513215184211731,1.0,1.0,-3.574703454971313,0.9331188797950744,2.641584634780884,0.1303957849740982,0.8575471639633179,0.8575471639633179,0.0,263.441162109375,269.0,61443.34765625,0.0,4213.8662109375,1.0,278.8574523925781,282.962890625,296.75396728515625,299.720947265625,293.1499938964844,293.1499938964844,279.1499938964844,38714.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575772285461426,3.575796127319336,8.531649768883653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.76171875,0.0,1472.0406494140625,1895.4371337890625,0.0,4300.0,0.8910583257675171,1.0,0.0,3.0,1.0,0.0
17856600,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7802315354347229,0.4046941101551056,0.369624376296997,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9033016562461852,0.636091947555542,0.6062498688697815,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.913218080997467,0.6563470363616943,0.4614322483539581,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8063861131668091,0.4467484354972839,0.4285607039928436,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6580756306648254,0.2400941252708435,1.1105927228927612,284.9037475585937,284.95001220703125,299.7547302246094,293.15203857421875,297.83892822265625,297.1602478027344,284.9049072265625,1.0,0.7023090124130249,0.3513215184211731,0.3513215184211731,1.0,1.0,-3.574703454971313,0.9331188797950744,2.641584634780884,0.1303957849740982,0.8575471639633179,0.8575471639633179,0.0,263.441162109375,269.0,61443.34765625,0.0,4213.8662109375,1.0,278.8574523925781,282.962890625,296.75396728515625,299.720947265625,293.1499938964844,293.1499938964844,279.1499938964844,38714.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.575772285461426,3.575796127319336,8.531649768883653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.76171875,0.0,1472.0406494140625,1895.4371337890625,0.0,4300.0,0.8910583257675171,1.0,0.0,3.0,1.0,0.0
17856660,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7779075503349304,0.4044100046157837,0.3692352473735809,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.900416374206543,0.6352247595787048,0.6052820086479187,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9110546708106996,0.6574587821960449,0.4620689749717712,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8042880296707153,0.4468764960765838,0.4285927414894104,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.656400740146637,0.2401630729436874,1.1108237504959106,285.000732421875,284.95001220703125,299.73492431640625,293.1600952148437,297.8337097167969,297.1611633300781,284.9999084472656,1.0,0.7036177515983582,0.3510036766529083,0.3510036766529083,1.0,1.0,-3.5741443634033203,0.931934893131256,2.642209529876709,0.1292617321014404,0.94528466463089,0.94528466463089,0.0,266.2047424316406,272.0,60768.2890625,0.0,4229.275390625,1.0,279.141845703125,283.08160400390625,296.7013244628906,299.5682067871094,293.1499938964844,293.1499938964844,278.8500061035156,33536.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687389850616455,3.687413692474365,9.072592206393892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.4111328125,0.0,1556.548095703125,1895.4371337890625,0.0,4300.0,0.9120099544525146,1.0,0.0,3.0,1.0,0.0
17856720,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.7779075503349304,0.4044100046157837,0.3692352473735809,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.900416374206543,0.6352247595787048,0.6052820086479187,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.9110546708106996,0.6574587821960449,0.4620689749717712,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8042880296707153,0.4468764960765838,0.4285927414894104,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.656400740146637,0.2401630729436874,1.1108237504959106,285.000732421875,284.95001220703125,299.73492431640625,293.1600952148437,297.8337097167969,297.1611633300781,284.9999084472656,1.0,0.7036177515983582,0.3510036766529083,0.3510036766529083,1.0,1.0,-3.5741443634033203,0.931934893131256,2.642209529876709,0.1292617321014404,0.94528466463089,0.94528466463089,0.0,266.2047424316406,272.0,60768.2890625,0.0,4229.275390625,1.0,279.141845703125,283.08160400390625,296.7013244628906,299.5682067871094,293.1499938964844,293.1499938964844,278.8500061035156,33536.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687389850616455,3.687413692474365,9.072592206393892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.4111328125,0.0,1556.548095703125,1895.4371337890625,0.0,4300.0,0.9120099544525146,1.0,0.0,3.0,1.0,0.0
17856780,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7748556137084961,0.4030987322330475,0.3684412539005279,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8967989087104797,0.6333048939704895,0.6039013862609863,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9080380201339722,0.6572510004043579,0.4622655808925628,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8015406727790833,0.4462482929229736,0.4283509254455566,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6542696952819824,0.2398331314325332,1.1106042861938477,284.904296875,284.95001220703125,299.7149353027344,293.1679077148437,297.8231506347656,297.15509033203125,284.9050598144531,1.0,0.7048678398132324,0.3506858348846435,0.3506858348846435,1.0,1.0,-3.5712194442749023,0.9300124645233154,2.641206979751587,0.1281444281339645,0.8567585349082947,0.8567585349082947,0.0,269.5547790527344,275.0,61417.36328125,0.0,4241.95947265625,1.0,278.8580322265625,282.966064453125,296.76519775390625,299.7306823730469,293.1499938964844,293.1499938964844,279.1499938964844,38618.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572540283203125,3.572564125061035,8.516233833688602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.7421875,0.0,1467.8631591796875,1895.4371337890625,0.0,4300.0,0.8902563452720642,1.0,0.0,3.0,1.0,0.0
17856840,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7748556137084961,0.4030987322330475,0.3684412539005279,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8967989087104797,0.6333048939704895,0.6039013862609863,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9080380201339722,0.6572510004043579,0.4622655808925628,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8015406727790833,0.4462482929229736,0.4283509254455566,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.6542696952819824,0.2398331314325332,1.1106042861938477,284.904296875,284.95001220703125,299.7149353027344,293.1679077148437,297.8231506347656,297.15509033203125,284.9050598144531,1.0,0.7048678398132324,0.3506858348846435,0.3506858348846435,1.0,1.0,-3.5712194442749023,0.9300124645233154,2.641206979751587,0.1281444281339645,0.8567585349082947,0.8567585349082947,0.0,269.5547790527344,275.0,61417.36328125,0.0,4241.95947265625,1.0,278.8580322265625,282.966064453125,296.76519775390625,299.7306823730469,293.1499938964844,293.1499938964844,279.1499938964844,38618.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.572540283203125,3.572564125061035,8.516233833688602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.7421875,0.0,1467.8631591796875,1895.4371337890625,0.0,4300.0,0.8902563452720642,1.0,0.0,3.0,1.0,0.0
17856900,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.7734394073486328,0.4028740227222442,0.3680622577667236,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8950968980789185,0.6327676773071289,0.6032066345214844,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9066784381866456,0.657663106918335,0.462374597787857,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8002460598945618,0.4462210536003113,0.4282058477401733,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.653253972530365,0.2398148775100708,1.1103310585021973,285.0137939453125,284.95001220703125,299.7048645019531,293.1717529296875,297.82000732421875,297.1549377441406,285.0146789550781,1.0,0.7054335474967957,0.35052689909935,0.35052689909935,1.0,1.0,-3.5695488452911377,0.9289932250976562,2.640555620193481,0.127434566617012,0.9332759976387024,0.9332759976387024,0.0,271.10955810546875,275.0,60581.875,0.0,4247.02001953125,1.0,279.0998840332031,283.0931091308594,296.7159729003906,299.5312194824219,293.1499938964844,293.1499938964844,279.1499938964844,34141.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6206796169281006,3.620702981948853,8.747289257371449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8668.2568359375,0.0,1486.9947509765625,1895.4371337890625,0.0,4300.0,0.8989750146865845,1.0,0.0,3.0,1.0,0.0
17856960,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.7725886106491089,0.4027684926986694,0.3680110573768616,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8939683437347412,0.6323723793029785,0.6028729677200317,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.905954360961914,0.6581995487213135,0.4627858996391296,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7994649410247803,0.4463112652301788,0.4283221065998077,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6526612639427185,0.2398908585309982,1.1107871532440186,285.0003662109375,284.95001220703125,299.6947631835937,293.175537109375,297.81787109375,297.1560363769531,284.9991149902344,1.0,0.7061242461204529,0.3503765165805816,0.3503765165805816,1.0,1.0,-3.570266962051392,0.9287374019622804,2.641529560089112,0.1270009875297546,0.9437955021858216,0.9437955021858216,0.0,272.3175354003906,278.0,60735.16015625,0.0,4256.2978515625,1.0,279.1427307128906,283.08404541015625,296.7120056152344,299.5774230957031,293.1499938964844,293.1499938964844,278.8500061035156,33470.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684561014175415,3.684585094451904,9.058678074325144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.4755859375,0.0,1552.858154296875,1895.4371337890625,0.0,4300.0,0.9110752940177916,1.0,0.0,3.0,1.0,0.0
17857020,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7696437835693359,0.4014172852039337,0.3671908974647522,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8904536366462708,0.6303961873054504,0.6014482975006104,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.903127908706665,0.6578348875045776,0.4628849625587463,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7967829704284668,0.4456218481063843,0.4280295073986053,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6506331562995911,0.2395520806312561,1.110543966293335,284.9043273925781,284.95001220703125,299.6744384765625,293.1828918457031,297.8076477050781,297.1504821777344,284.90545654296875,1.0,0.7073274850845337,0.3500757813453674,0.3500757813453674,1.0,1.0,-3.56705093383789,0.926780641078949,2.640270471572876,0.1259130239486694,0.8555698990821838,0.8555698990821838,0.0,275.6507873535156,281.0,61365.671875,0.0,4268.06591796875,1.0,278.8575439453125,282.9696350097656,296.7762756347656,299.7390441894531,293.1499938964844,293.1499938964844,279.1499938964844,38724.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565479755401612,3.565503597259521,8.482605267090548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.677734375,0.0,1461.0672607421875,1895.4371337890625,0.0,4300.0,0.8887919187545776,1.0,0.0,3.0,1.0,0.0
17857080,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7696437835693359,0.4014172852039337,0.3671908974647522,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8904536366462708,0.6303961873054504,0.6014482975006104,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.903127908706665,0.6578348875045776,0.4628849625587463,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7967829704284668,0.4456218481063843,0.4280295073986053,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6506331562995911,0.2395520806312561,1.110543966293335,284.9043273925781,284.95001220703125,299.6744384765625,293.1828918457031,297.8076477050781,297.1504821777344,284.90545654296875,1.0,0.7073274850845337,0.3500757813453674,0.3500757813453674,1.0,1.0,-3.56705093383789,0.926780641078949,2.640270471572876,0.1259130239486694,0.8555698990821838,0.8555698990821838,0.0,275.6507873535156,281.0,61365.671875,0.0,4268.06591796875,1.0,278.8575439453125,282.9696350097656,296.7762756347656,299.7390441894531,293.1499938964844,293.1499938964844,279.1499938964844,38724.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.565479755401612,3.565503597259521,8.482605267090548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.677734375,0.0,1461.0672607421875,1895.4371337890625,0.0,4300.0,0.8887919187545776,1.0,0.0,3.0,1.0,0.0
17857140,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7674426436424255,0.4010425508022308,0.3667260706424713,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8876882791519165,0.6294031143188477,0.6003690958023071,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9011528491973876,0.6586405038833618,0.4633060991764068,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7947416305541992,0.4456225633621216,0.4279460608959198,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6490943431854248,0.2396001815795898,1.1106946468353271,284.9979858398437,284.95001220703125,299.65399169921875,293.19000244140625,297.8023986816406,297.1514892578125,284.99713134765625,1.0,0.708537757396698,0.3497750461101532,0.3497750461101532,1.0,1.0,-3.5657718181610107,0.9254343509674072,2.6403374671936035,0.1247677356004715,0.9409871101379396,0.9409871101379396,0.0,278.4076538085937,284.0,60696.5546875,0.0,4281.474609375,1.0,279.14166259765625,283.085205078125,296.72314453125,299.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,33592.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679076194763184,3.6791000366210938,9.031728609443236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.044921875,0.0,1547.6051025390625,1895.4371337890625,0.0,4300.0,0.909819722175598,1.0,0.0,3.0,1.0,0.0
17857200,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.7674426436424255,0.4010425508022308,0.3667260706424713,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8876882791519165,0.6294031143188477,0.6003690958023071,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9011528491973876,0.6586405038833618,0.4633060991764068,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7947416305541992,0.4456225633621216,0.4279460608959198,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6490943431854248,0.2396001815795898,1.1106946468353271,284.9979858398437,284.95001220703125,299.65399169921875,293.19000244140625,297.8023986816406,297.1514892578125,284.99713134765625,1.0,0.708537757396698,0.3497750461101532,0.3497750461101532,1.0,1.0,-3.5657718181610107,0.9254343509674072,2.6403374671936035,0.1247677356004715,0.9409871101379396,0.9409871101379396,0.0,278.4076538085937,284.0,60696.5546875,0.0,4281.474609375,1.0,279.14166259765625,283.085205078125,296.72314453125,299.5867919921875,293.1499938964844,293.1499938964844,278.8500061035156,33592.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.679076194763184,3.6791000366210938,9.031728609443236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.044921875,0.0,1547.6051025390625,1895.4371337890625,0.0,4300.0,0.909819722175598,1.0,0.0,3.0,1.0,0.0
17857260,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.764573872089386,0.3996541500091553,0.3658626973628998,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8842485547065735,0.6273752450942993,0.5988845825195312,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8984053134918213,0.6581234931945801,0.4633007347583771,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7920985817909241,0.4448741674423218,0.4275908470153808,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6471433639526367,0.2392552196979522,1.1104003190994265,284.9047241210937,284.95001220703125,299.6334228515625,293.19683837890625,297.7925720214844,297.1465148925781,284.90582275390625,1.0,0.7096933126449585,0.3494837582111358,0.3494837582111358,1.0,1.0,-3.562169313430786,0.9233889579772948,2.638780355453491,0.1236699372529983,0.8544276356697083,0.8544276356697083,0.0,281.7440185546875,287.0,61316.94921875,0.0,4292.18994140625,1.0,278.8575439453125,282.9734191894531,296.7860412597656,299.7460021972656,293.1499938964844,293.1499938964844,279.1499938964844,38732.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559455394744873,3.559478998184204,8.453964142063342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.392578125,0.0,1454.68310546875,1895.4371337890625,0.0,4300.0,0.8874738216400146,1.0,0.0,3.0,1.0,0.0
17857320,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.764573872089386,0.3996541500091553,0.3658626973628998,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8842485547065735,0.6273752450942993,0.5988845825195312,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8984053134918213,0.6581234931945801,0.4633007347583771,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7920985817909241,0.4448741674423218,0.4275908470153808,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6471433639526367,0.2392552196979522,1.1104003190994265,284.9047241210937,284.95001220703125,299.6334228515625,293.19683837890625,297.7925720214844,297.1465148925781,284.90582275390625,1.0,0.7096933126449585,0.3494837582111358,0.3494837582111358,1.0,1.0,-3.562169313430786,0.9233889579772948,2.638780355453491,0.1236699372529983,0.8544276356697083,0.8544276356697083,0.0,281.7440185546875,287.0,61316.94921875,0.0,4292.18994140625,1.0,278.8575439453125,282.9734191894531,296.7860412597656,299.7460021972656,293.1499938964844,293.1499938964844,279.1499938964844,38732.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.559455394744873,3.559478998184204,8.453964142063342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.392578125,0.0,1454.68310546875,1895.4371337890625,0.0,4300.0,0.8874738216400146,1.0,0.0,3.0,1.0,0.0
17857380,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7624379992485046,0.3992396891117096,0.3653643429279327,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8815507888793945,0.6263288259506226,0.5977578163146973,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8964201211929321,0.6587473154067993,0.4635946452617645,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7900925874710083,0.4448175728321075,0.4274549186229706,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6456779837608337,0.2393055260181427,1.1105625629425049,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.78741455078125,297.147705078125,284.9986267089844,1.0,0.7108616232872009,0.3491924405097961,0.3491924405097961,1.0,1.0,-3.560590505599976,0.9219810962677002,2.6386094093322754,0.1225271895527839,0.9404700398445128,0.9404700398445128,0.0,284.4957580566406,290.0,60643.625,0.0,4304.7392578125,1.0,279.1417236328125,283.09014892578125,296.7324523925781,299.5924377441406,293.1499938964844,293.1499938964844,278.8500061035156,33546.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671718120574951,3.671741724014282,8.995637017505942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.939453125,0.0,1538.9981689453125,1895.4371337890625,0.0,4300.0,0.908484160900116,1.0,0.0,3.0,1.0,0.0
