time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857440,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.7624379992485046,0.3992396891117096,0.3653643429279327,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8815507888793945,0.6263288259506226,0.5977578163146973,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8964201211929321,0.6587473154067993,0.4635946452617645,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7900925874710083,0.4448175728321075,0.4274549186229706,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6456779837608337,0.2393055260181427,1.1105625629425049,284.9994506835937,284.95001220703125,299.6127624511719,293.2033996582031,297.78741455078125,297.147705078125,284.9986267089844,1.0,0.7108616232872009,0.3491924405097961,0.3491924405097961,1.0,1.0,-3.560590505599976,0.9219810962677002,2.6386094093322754,0.1225271895527839,0.9404700398445128,0.9404700398445128,0.0,284.4957580566406,290.0,60643.625,0.0,4304.7392578125,1.0,279.1417236328125,283.09014892578125,296.7324523925781,299.5924377441406,293.1499938964844,293.1499938964844,278.8500061035156,33546.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.671718120574951,3.671741724014282,8.995637017505942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.939453125,0.0,1538.9981689453125,1895.4371337890625,0.0,4300.0,0.908484160900116,1.0,0.0,3.0,1.0,0.0
17857500,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7613188624382019,0.3985891342163086,0.3650967180728912,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8801525831222534,0.6253646612167358,0.5971912145614624,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.8953574299812317,0.6584910750389099,0.4637153148651123,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7890509366989136,0.4444794952869415,0.4273979961872101,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.64494389295578,0.2391806840896606,1.1108108758926392,284.8766784667969,284.95001220703125,299.6024169921875,293.20654296875,297.783203125,297.1461181640625,284.8756408691406,1.0,0.711491048336029,0.3490467667579651,0.3490467667579651,1.0,1.0,-3.559969663619995,0.9213233590126038,2.638646364212036,0.1221021115779876,0.8544481992721558,0.8544481992721558,0.0,285.9748840332031,290.0,61534.70703125,0.0,4312.07373046875,1.0,278.89776611328125,282.9512939453125,296.78759765625,299.8031616210937,293.1499938964844,293.1499938964844,278.8500061035156,37960.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632057428359986,3.6320817470550537,8.802351771919348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.58984375,0.0,1527.8914794921875,1895.4371337890625,0.0,4300.0,0.9004488587379456,1.0,0.0,3.0,1.0,0.0
17857560,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7596651911735535,0.3978202641010284,0.3644720613956451,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8782100081443787,0.6242581009864807,0.5962308645248413,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8936948776245117,0.6580659747123718,0.4634738564491272,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.787509024143219,0.4440174400806427,0.4270497858524322,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6438208818435669,0.2389643490314483,1.110284686088562,284.9047241210937,284.95001220703125,299.592041015625,293.2096252441406,297.7781982421875,297.1434936523437,284.9059143066406,1.0,0.7119784355163574,0.3489185571670532,0.3489185571670532,1.0,1.0,-3.55672287940979,0.9199085235595704,2.63681435585022,0.1214559674263,0.853072464466095,0.853072464466095,0.0,287.8215637207031,293.0,61256.33203125,0.0,4314.6396484375,1.0,278.8578491210937,282.9770202636719,296.79461669921875,299.7516174316406,293.1499938964844,293.1499938964844,279.1499938964844,38751.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5530474185943604,3.5530707836151123,8.423552344538621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.8828125,0.0,1447.99853515625,1895.4371337890625,0.0,4300.0,0.8860387206077576,1.0,0.0,3.0,1.0,0.0
17857620,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7575903534889221,0.3973654806613922,0.3639402687549591,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.875578761100769,0.6231601238250732,0.5950589179992676,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8917192816734314,0.6585661768913269,0.463676244020462,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7855373024940491,0.4439060688018799,0.4268641471862793,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6424179077148438,0.2390097230672836,1.1104377508163452,284.9986572265625,284.95001220703125,299.5712890625,293.2155456542969,297.77325439453125,297.1448974609375,284.9977722167969,1.0,0.7131100296974182,0.3486621379852295,0.3486621379852295,1.0,1.0,-3.554868698120117,0.9185274243354796,2.6363413333892822,0.1203991547226905,0.9383816123008728,0.9383816123008728,0.0,290.5721740722656,296.0,60582.0078125,0.0,4326.41455078125,1.0,279.1416931152344,283.0928039550781,296.7406005859375,299.5973205566406,293.1499938964844,293.1499938964844,278.8500061035156,33562.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665650367736816,3.665674209594727,8.965930646809284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.0859375,0.0,1532.3331298828125,1895.4371337890625,0.0,4300.0,0.907066822052002,1.0,0.0,3.0,1.0,0.0
17857680,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7575903534889221,0.3973654806613922,0.3639402687549591,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.875578761100769,0.6231601238250732,0.5950589179992676,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8917192816734314,0.6585661768913269,0.463676244020462,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.7855373024940491,0.4439060688018799,0.4268641471862793,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6424179077148438,0.2390097230672836,1.1104377508163452,284.9986572265625,284.95001220703125,299.5712890625,293.2155456542969,297.77325439453125,297.1448974609375,284.9977722167969,1.0,0.7131100296974182,0.3486621379852295,0.3486621379852295,1.0,1.0,-3.554868698120117,0.9185274243354796,2.6363413333892822,0.1203991547226905,0.9383816123008728,0.9383816123008728,0.0,290.5721740722656,296.0,60582.0078125,0.0,4326.41455078125,1.0,279.1416931152344,283.0928039550781,296.7406005859375,299.5973205566406,293.1499938964844,293.1499938964844,278.8500061035156,33562.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665650367736816,3.665674209594727,8.965930646809284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.0859375,0.0,1532.3331298828125,1895.4371337890625,0.0,4300.0,0.907066822052002,1.0,0.0,3.0,1.0,0.0
17857740,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7548984885215759,0.3959161341190338,0.3630133271217346,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8723260760307312,0.6210514903068542,0.5934867262840271,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.889034628868103,0.6577972173690796,0.4634833037853241,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7830041646957397,0.4430597126483917,0.4264090359210968,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.640630841255188,0.2386607527732849,1.1101194620132446,284.9053955078125,284.95001220703125,299.55047607421875,293.2210998535156,297.7645263671875,297.141357421875,284.90606689453125,1.0,0.7141903042793274,0.3484056890010834,0.3484056890010834,1.0,1.0,-3.550709009170532,0.91642564535141,2.634283304214477,0.1193578094244003,0.8517921566963196,0.8517921566963196,0.0,293.8979797363281,299.0,61189.63671875,0.0,4335.48876953125,1.0,278.85821533203125,282.98065185546875,296.801513671875,299.75421142578125,293.1499938964844,293.1499938964844,279.1499938964844,38638.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.547041416168213,3.547065019607544,8.395099371227843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.7626953125,0.0,1440.7972412109375,1895.4371337890625,0.0,4300.0,0.8846384286880493,1.0,0.0,3.0,1.0,0.0
17857800,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7548984885215759,0.3959161341190338,0.3630133271217346,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8723260760307312,0.6210514903068542,0.5934867262840271,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.889034628868103,0.6577972173690796,0.4634833037853241,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7830041646957397,0.4430597126483917,0.4264090359210968,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.640630841255188,0.2386607527732849,1.1101194620132446,284.9053955078125,284.95001220703125,299.55047607421875,293.2210998535156,297.7645263671875,297.141357421875,284.90606689453125,1.0,0.7141903042793274,0.3484056890010834,0.3484056890010834,1.0,1.0,-3.550709009170532,0.91642564535141,2.634283304214477,0.1193578094244003,0.8517921566963196,0.8517921566963196,0.0,293.8979797363281,299.0,61189.63671875,0.0,4335.48876953125,1.0,278.85821533203125,282.98065185546875,296.801513671875,299.75421142578125,293.1499938964844,293.1499938964844,279.1499938964844,38638.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.547041416168213,3.547065019607544,8.395099371227843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.7626953125,0.0,1440.7972412109375,1895.4371337890625,0.0,4300.0,0.8846384286880493,1.0,0.0,3.0,1.0,0.0
17857860,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7528953552246094,0.3954277336597442,0.3624582290649414,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.869776725769043,0.6199138760566711,0.5922847390174866,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8871058225631714,0.6582233309745789,0.4636391103267669,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.781082034111023,0.4429050981998443,0.4261869490146637,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6392868161201477,0.2386970371007919,1.11024272441864,284.9981384277344,284.95001220703125,299.5296936035156,293.226318359375,297.759765625,297.14288330078125,284.997314453125,1.0,0.7152906060218811,0.3481928706169128,0.3481928706169128,1.0,1.0,-3.5486550331115723,0.9151177406311036,2.6335372924804688,0.1184177100658416,0.9360681176185608,0.9360681176185608,0.0,296.6389465332031,302.0,60499.0703125,0.0,4346.63623046875,1.0,279.1416320800781,283.0958251953125,296.7470703125,299.59893798828125,293.1499938964844,293.1499938964844,278.8500061035156,33565.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657611608505249,3.65763521194458,8.926649002205522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.34375,0.0,1523.4022216796875,1895.4371337890625,0.0,4300.0,0.9053159356117249,1.0,0.0,3.0,1.0,0.0
17857920,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7528953552246094,0.3954277336597442,0.3624582290649414,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.869776725769043,0.6199138760566711,0.5922847390174866,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8871058225631714,0.6582233309745789,0.4636391103267669,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.781082034111023,0.4429050981998443,0.4261869490146637,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6392868161201477,0.2386970371007919,1.11024272441864,284.9981384277344,284.95001220703125,299.5296936035156,293.226318359375,297.759765625,297.14288330078125,284.997314453125,1.0,0.7152906060218811,0.3481928706169128,0.3481928706169128,1.0,1.0,-3.5486550331115723,0.9151177406311036,2.6335372924804688,0.1184177100658416,0.9360681176185608,0.9360681176185608,0.0,296.6389465332031,302.0,60499.0703125,0.0,4346.63623046875,1.0,279.1416320800781,283.0958251953125,296.7470703125,299.59893798828125,293.1499938964844,293.1499938964844,278.8500061035156,33565.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657611608505249,3.65763521194458,8.926649002205522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9269.34375,0.0,1523.4022216796875,1895.4371337890625,0.0,4300.0,0.9053159356117249,1.0,0.0,3.0,1.0,0.0
17857980,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7502946257591248,0.3939557075500488,0.3615077435970306,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8666276335716248,0.6177785396575928,0.5906832814216614,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8844892382621765,0.6574025750160217,0.4634045958518982,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7786151766777039,0.4420235753059387,0.4256960451602936,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6375700831413269,0.2383411079645156,1.1098896265029907,284.90576171875,284.95001220703125,299.5089111328125,293.23114013671875,297.75152587890625,297.1398010253906,284.9063720703125,1.0,0.7163417339324951,0.3479800522327423,0.3479800522327423,1.0,1.0,-3.544296979904175,0.9130945801734924,2.631202459335327,0.117494873702526,0.8500486612319946,0.8500486612319946,0.0,299.9562072753906,305.0,61089.60546875,0.0,4355.080078125,1.0,278.8583068847656,282.9844970703125,296.8069763183594,299.7538757324219,293.1499938964844,293.1499938964844,279.1499938964844,38646.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538079023361206,3.538102626800537,8.352728855243186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.4609375,0.0,1431.3736572265625,1895.4371337890625,0.0,4300.0,0.8826631903648376,1.0,0.0,3.0,1.0,0.0
17858040,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7502946257591248,0.3939557075500488,0.3615077435970306,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8666276335716248,0.6177785396575928,0.5906832814216614,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8844892382621765,0.6574025750160217,0.4634045958518982,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7786151766777039,0.4420235753059387,0.4256960451602936,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6375700831413269,0.2383411079645156,1.1098896265029907,284.90576171875,284.95001220703125,299.5089111328125,293.23114013671875,297.75152587890625,297.1398010253906,284.9063720703125,1.0,0.7163417339324951,0.3479800522327423,0.3479800522327423,1.0,1.0,-3.544296979904175,0.9130945801734924,2.631202459335327,0.117494873702526,0.8500486612319946,0.8500486612319946,0.0,299.9562072753906,305.0,61089.60546875,0.0,4355.080078125,1.0,278.8583068847656,282.9844970703125,296.8069763183594,299.7538757324219,293.1499938964844,293.1499938964844,279.1499938964844,38646.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538079023361206,3.538102626800537,8.352728855243186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.4609375,0.0,1431.3736572265625,1895.4371337890625,0.0,4300.0,0.8826631903648376,1.0,0.0,3.0,1.0,0.0
17858100,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7490922808647156,0.3936414122581482,0.3610579669475555,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8651537895202637,0.617127537727356,0.5898923277854919,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8832895755767822,0.6575226187705994,0.4633084833621979,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7774586081504822,0.4418722987174988,0.4254388511180877,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.6367515921592712,0.2383106052875518,1.1095738410949707,285.0127868652344,284.95001220703125,299.4985046386719,293.2334289550781,297.748779296875,297.1401062011719,285.013427734375,1.0,0.7168172001838684,0.3478736281394958,0.3478736281394958,1.0,1.0,-3.541992664337158,0.9120506048202516,2.6299421787261963,0.1168946176767349,0.9249476194381714,0.9249476194381714,0.0,301.4914855957031,305.0,60264.91015625,0.0,4358.224609375,1.0,279.0990600585937,283.1088562011719,296.756591796875,299.55352783203125,293.1499938964844,293.1499938964844,279.1499938964844,34108.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5872132778167725,3.5872364044189453,8.586332000959374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.58203125,0.0,1450.522705078125,1895.4371337890625,0.0,4300.0,0.8914883732795715,1.0,0.0,3.0,1.0,0.0
17858160,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7483481168746948,0.3934387266635895,0.3609234392642975,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8641482591629028,0.6166074872016907,0.5894467830657959,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8826063275337219,0.6577922105789185,0.4635280966758728,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.7767333388328552,0.4418316781520843,0.4254363477230072,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6362711191177368,0.2383692562580108,1.1099693775177002,284.9974060058594,284.95001220703125,299.4881591796875,293.235595703125,297.74688720703125,297.14141845703125,284.9961242675781,1.0,0.7174152731895447,0.347775250673294,0.347775250673294,1.0,1.0,-3.542029857635498,0.911750555038452,2.630279302597046,0.1165614277124404,0.9334456324577332,0.9334456324577332,0.0,302.69830322265625,308.0,60401.3359375,0.0,4365.62890625,1.0,279.1424255371094,283.0982666015625,296.751220703125,299.5975952148437,293.1499938964844,293.1499938964844,278.8500061035156,33495.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650808811187744,3.650832414627075,8.893474614524166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9260.4521484375,0.0,1515.322265625,1895.4371337890625,0.0,4300.0,0.9034822583198548,1.0,0.0,3.0,1.0,0.0
17858220,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7458447217941284,0.3919482827186584,0.3599590361118316,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8611130714416504,0.6144523620605469,0.587827205657959,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8800866603851318,0.6569644808769226,0.4632875919342041,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7743433713912964,0.4409193694591522,0.4249180257320404,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6346254348754883,0.2380083203315735,1.1095980405807495,284.9061584472656,284.95001220703125,299.46746826171875,293.2396545410156,297.7388000488281,297.13848876953125,284.90673828125,1.0,0.7184454798698425,0.3475784957408905,0.3475784957408905,1.0,1.0,-3.53757119178772,0.9097487926483154,2.6278223991394043,0.1156805530190467,0.8481302261352539,0.8481302261352539,0.0,305.9993896484375,311.0,60971.296875,0.0,4373.65771484375,1.0,278.8583984375,282.9884338378906,296.81072998046875,299.75067138671875,293.1499938964844,293.1499938964844,279.1499938964844,38653.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527998685836792,3.528022050857544,8.305200935865287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.94140625,0.0,1420.8145751953125,1895.4371337890625,0.0,4300.0,0.8804449439048767,1.0,0.0,3.0,1.0,0.0
17858280,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7458447217941284,0.3919482827186584,0.3599590361118316,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8611130714416504,0.6144523620605469,0.587827205657959,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8800866603851318,0.6569644808769226,0.4632875919342041,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7743433713912964,0.4409193694591522,0.4249180257320404,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6346254348754883,0.2380083203315735,1.1095980405807495,284.9061584472656,284.95001220703125,299.46746826171875,293.2396545410156,297.7388000488281,297.13848876953125,284.90673828125,1.0,0.7184454798698425,0.3475784957408905,0.3475784957408905,1.0,1.0,-3.53757119178772,0.9097487926483154,2.6278223991394043,0.1156805530190467,0.8481302261352539,0.8481302261352539,0.0,305.9993896484375,311.0,60971.296875,0.0,4373.65771484375,1.0,278.8583984375,282.9884338378906,296.81072998046875,299.75067138671875,293.1499938964844,293.1499938964844,279.1499938964844,38653.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.527998685836792,3.528022050857544,8.305200935865287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.94140625,0.0,1420.8145751953125,1895.4371337890625,0.0,4300.0,0.8804449439048767,1.0,0.0,3.0,1.0,0.0
17858340,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.743970513343811,0.3914051949977875,0.3593608140945434,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8587246537208557,0.6132538914680481,0.5865769386291504,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8782898783683777,0.65736323595047,0.4634227454662323,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7725205421447754,0.4406937062740326,0.4246333539485931,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6333809494972229,0.2380310148000717,1.1096676588058472,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.734375,297.1403503417969,284.9958190917969,1.0,0.7195034027099609,0.3473817408084869,0.3473817408084869,1.0,1.0,-3.535242795944214,0.90841406583786,2.626828670501709,0.1147711053490638,0.9306069016456604,0.9306069016456604,0.0,308.7290954589844,314.0,60281.16015625,0.0,4383.9306640625,1.0,279.1414794921875,283.10137939453125,296.7549133300781,299.59393310546875,293.1499938964844,293.1499938964844,278.8500061035156,33582.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639319658279419,3.639343023300171,8.837586733534408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.0498046875,0.0,1503.284912109375,1895.4371337890625,0.0,4300.0,0.9011518955230712,1.0,0.0,3.0,1.0,0.0
17858400,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.743970513343811,0.3914051949977875,0.3593608140945434,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8587246537208557,0.6132538914680481,0.5865769386291504,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8782898783683777,0.65736323595047,0.4634227454662323,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7725205421447754,0.4406937062740326,0.4246333539485931,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.6333809494972229,0.2380310148000717,1.1096676588058472,284.9967041015625,284.95001220703125,299.4468688964844,293.2432861328125,297.734375,297.1403503417969,284.9958190917969,1.0,0.7195034027099609,0.3473817408084869,0.3473817408084869,1.0,1.0,-3.535242795944214,0.90841406583786,2.626828670501709,0.1147711053490638,0.9306069016456604,0.9306069016456604,0.0,308.7290954589844,314.0,60281.16015625,0.0,4383.9306640625,1.0,279.1414794921875,283.10137939453125,296.7549133300781,299.59393310546875,293.1499938964844,293.1499938964844,278.8500061035156,33582.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639319658279419,3.639343023300171,8.837586733534408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.0498046875,0.0,1503.284912109375,1895.4371337890625,0.0,4300.0,0.9011518955230712,1.0,0.0,3.0,1.0,0.0
17858460,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7415420413017273,0.3899016380310058,0.3583737313747406,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8557850122451782,0.611083984375,0.5849305987358093,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.875866174697876,0.6565759181976318,0.4631963670253753,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7701928019523621,0.4397550821304321,0.4240821599960327,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6317889094352722,0.2376672923564911,1.1092652082443235,284.9066467285156,284.95001220703125,299.4263610839844,293.2464599609375,297.7265014648437,297.1375732421875,284.9071655273437,1.0,0.7205177545547485,0.3471907675266266,0.3471907675266266,1.0,1.0,-3.5306642055511475,0.9063949584960938,2.6242692470550537,0.1138922795653343,0.8461155295372009,0.8461155295372009,0.0,312.0277709960937,317.0,60840.375,0.0,4391.576171875,1.0,278.85845947265625,282.99237060546875,296.8127746582031,299.7449035644531,293.1499938964844,293.1499938964844,279.1499938964844,38654.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5172126293182373,3.51723575592041,8.254495469373069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.86328125,0.0,1409.5345458984375,1895.4371337890625,0.0,4300.0,0.8780627846717834,1.0,0.0,3.0,1.0,0.0
17858520,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7415420413017273,0.3899016380310058,0.3583737313747406,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8557850122451782,0.611083984375,0.5849305987358093,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.875866174697876,0.6565759181976318,0.4631963670253753,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7701928019523621,0.4397550821304321,0.4240821599960327,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6317889094352722,0.2376672923564911,1.1092652082443235,284.9066467285156,284.95001220703125,299.4263610839844,293.2464599609375,297.7265014648437,297.1375732421875,284.9071655273437,1.0,0.7205177545547485,0.3471907675266266,0.3471907675266266,1.0,1.0,-3.5306642055511475,0.9063949584960938,2.6242692470550537,0.1138922795653343,0.8461155295372009,0.8461155295372009,0.0,312.0277709960937,317.0,60840.375,0.0,4391.576171875,1.0,278.85845947265625,282.99237060546875,296.8127746582031,299.7449035644531,293.1499938964844,293.1499938964844,279.1499938964844,38654.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5172126293182373,3.51723575592041,8.254495469373069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.86328125,0.0,1409.5345458984375,1895.4371337890625,0.0,4300.0,0.8780627846717834,1.0,0.0,3.0,1.0,0.0
17858580,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7397292256355286,0.3893380165100097,0.3577601611614227,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8534782528877258,0.6098625063896179,0.5836626887321472,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8741646409034729,0.6570283770561218,0.463368147611618,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.768423855304718,0.439500480890274,0.4237723052501678,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6305899024009705,0.2376867830753326,1.1093239784240725,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.72222900390625,297.1394958496094,284.9952392578125,1.0,0.7215659618377686,0.3469998240470886,0.3469998240470886,1.0,1.0,-3.528297185897827,0.9050678014755248,2.6232292652130127,0.1129974722862243,0.9277227520942688,0.9277227520942688,0.0,314.75079345703125,320.0,60153.65234375,0.0,4401.66796875,1.0,279.1413879394531,283.104248046875,296.7562561035156,299.58758544921875,293.1499938964844,293.1499938964844,278.8500061035156,33584.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6288907527923584,3.6289141178131104,8.787009733168816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.7587890625,0.0,1491.8382568359375,1895.4371337890625,0.0,4300.0,0.8988068699836731,1.0,0.0,3.0,1.0,0.0
17858640,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7397292256355286,0.3893380165100097,0.3577601611614227,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8534782528877258,0.6098625063896179,0.5836626887321472,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8741646409034729,0.6570283770561218,0.463368147611618,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.768423855304718,0.439500480890274,0.4237723052501678,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6305899024009705,0.2376867830753326,1.1093239784240725,284.99609375,284.95001220703125,299.4059753417969,293.24920654296875,297.72222900390625,297.1394958496094,284.9952392578125,1.0,0.7215659618377686,0.3469998240470886,0.3469998240470886,1.0,1.0,-3.528297185897827,0.9050678014755248,2.6232292652130127,0.1129974722862243,0.9277227520942688,0.9277227520942688,0.0,314.75079345703125,320.0,60153.65234375,0.0,4401.66796875,1.0,279.1413879394531,283.104248046875,296.7562561035156,299.58758544921875,293.1499938964844,293.1499938964844,278.8500061035156,33584.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6288907527923584,3.6289141178131104,8.787009733168816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9226.7587890625,0.0,1491.8382568359375,1895.4371337890625,0.0,4300.0,0.8988068699836731,1.0,0.0,3.0,1.0,0.0
17858700,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.7387713193893433,0.3886298537254333,0.3574299216270447,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8522763252258301,0.6088272333145142,0.5830155611038208,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.873258650302887,0.6567304730415344,0.4634446501731872,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7675015330314636,0.4390721917152405,0.423623651266098,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.6299829483032227,0.2375470697879791,1.10949969291687,284.8764038085937,284.95001220703125,299.3958435058594,293.2504272460937,297.7187805175781,297.1387023925781,284.8757629394531,1.0,0.7221353054046631,0.3469043374061584,0.3469043374061584,1.0,1.0,-3.5272529125213623,0.90444153547287,2.622811317443848,0.1126877591013908,0.8430444598197937,0.8430444598197937,0.0,316.22271728515625,320.0,60975.25390625,0.0,4407.73291015625,1.0,278.8988037109375,282.9692077636719,296.8089904785156,299.79254150390625,293.1499938964844,293.1499938964844,278.8500061035156,38210.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5833094120025635,3.5833332538604736,8.567653821955901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8946.7763671875,0.0,1476.463623046875,1895.4371337890625,0.0,4300.0,0.8897011280059814,1.0,0.0,3.0,1.0,0.0
17858760,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7373844385147095,0.3878254294395447,0.3567650020122528,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.85064697265625,0.6076804995536804,0.5820048451423645,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8718690276145935,0.6563205122947693,0.4631945490837097,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.7661735415458679,0.4385405778884887,0.4232007265090942,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6290562748908997,0.2373231798410415,1.108920335769653,284.9068603515625,284.95001220703125,299.3857421875,293.2514953613281,297.7146301269531,297.136962890625,284.9078674316406,1.0,0.7225744724273682,0.3468236625194549,0.3468236625194549,1.0,1.0,-3.523732662200928,0.9030988812446594,2.620633840560913,0.112162746489048,0.8438689708709717,0.8438689708709717,0.0,318.03546142578125,323.0,60686.3359375,0.0,4409.21875,1.0,278.8582458496094,282.99658203125,296.8134460449219,299.73687744140625,293.1499938964844,293.1499938964844,279.1499938964844,38783.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5040411949157715,3.5040643215179443,8.192787390726153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.6796875,0.0,1396.759033203125,1895.4371337890625,0.0,4300.0,0.8752573132514954,1.0,0.0,3.0,1.0,0.0
17858820,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7356210947036743,0.3872444331645965,0.3561348617076874,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8484122157096863,0.6064381003379822,0.5807163715362549,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8702681064605713,0.6568619012832642,0.4634234607219696,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.764453649520874,0.4382615089416504,0.4228667914867401,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6278940439224243,0.2373412698507309,1.1089706420898438,284.9954833984375,284.95001220703125,299.3656921386719,293.2533264160156,297.7106018066406,297.13897705078125,284.9945983886719,1.0,0.7236190438270569,0.346662312746048,0.346662312746048,1.0,1.0,-3.521350383758545,0.9018614292144777,2.6194889545440674,0.1113582924008369,0.9248555898666382,0.9248555898666382,0.0,320.7587585449219,311.0,60020.40234375,0.0,4419.23388671875,1.0,279.14129638671875,283.1070556640625,296.7559814453125,299.57916259765625,293.1499938964844,293.1499938964844,278.8500061035156,33582.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6182072162628174,3.6182303428649902,8.735346455068793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.3837890625,0.0,1480.14990234375,1895.4371337890625,0.0,4300.0,0.8964036703109741,1.0,0.0,3.0,1.0,0.0
17858880,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7356210947036743,0.3872444331645965,0.3561348617076874,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8484122157096863,0.6064381003379822,0.5807163715362549,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8702681064605713,0.6568619012832642,0.4634234607219696,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.764453649520874,0.4382615089416504,0.4228667914867401,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.6278940439224243,0.2373412698507309,1.1089706420898438,284.9954833984375,284.95001220703125,299.3656921386719,293.2533264160156,297.7106018066406,297.13897705078125,284.9945983886719,1.0,0.7236190438270569,0.346662312746048,0.346662312746048,1.0,1.0,-3.521350383758545,0.9018614292144777,2.6194889545440674,0.1113582924008369,0.9248555898666382,0.9248555898666382,0.0,320.7587585449219,311.0,60020.40234375,0.0,4419.23388671875,1.0,279.14129638671875,283.1070556640625,296.7559814453125,299.57916259765625,293.1499938964844,293.1499938964844,278.8500061035156,33582.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6182072162628174,3.6182303428649902,8.735346455068793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.3837890625,0.0,1480.14990234375,1895.4371337890625,0.0,4300.0,0.8964036703109741,1.0,0.0,3.0,1.0,0.0
17858940,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7365115880966187,0.3857494294643402,0.3548726439476013,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8495299816131592,0.6042589545249939,0.5787680149078369,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8722593188285828,0.6562792062759399,0.4631160199642181,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7658310532569885,0.4372980296611786,0.4220007956027984,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6290584206581116,0.2369943857192993,1.1072721481323242,284.9067077636719,284.95001220703125,299.3458251953125,293.254638671875,297.7032775878906,297.1367492675781,284.9070739746094,1.0,0.7205492258071899,0.3465009331703186,0.3465009331703186,1.0,1.0,-3.514046430587769,0.8990980386734009,2.614948511123657,0.1103885918855667,0.8410285115242004,0.8410285115242004,0.0,316.8818359375,299.0,60517.13671875,0.0,4376.421875,1.0,278.858642578125,282.9999084472656,296.8115234375,299.7249450683594,293.1499938964844,293.1499938964844,279.1499938964844,38706.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492476463317871,3.492499351501465,8.138798079926346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.39453125,0.0,1384.252685546875,1895.4371337890625,0.0,4300.0,0.87263423204422,1.0,0.0,3.0,1.0,0.0
17859000,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7365115880966187,0.3857494294643402,0.3548726439476013,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8495299816131592,0.6042589545249939,0.5787680149078369,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8722593188285828,0.6562792062759399,0.4631160199642181,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7658310532569885,0.4372980296611786,0.4220007956027984,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.6290584206581116,0.2369943857192993,1.1072721481323242,284.9067077636719,284.95001220703125,299.3458251953125,293.254638671875,297.7032775878906,297.1367492675781,284.9070739746094,1.0,0.7205492258071899,0.3465009331703186,0.3465009331703186,1.0,1.0,-3.514046430587769,0.8990980386734009,2.614948511123657,0.1103885918855667,0.8410285115242004,0.8410285115242004,0.0,316.8818359375,299.0,60517.13671875,0.0,4376.421875,1.0,278.858642578125,282.9999084472656,296.8115234375,299.7249450683594,293.1499938964844,293.1499938964844,279.1499938964844,38706.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.492476463317871,3.492499351501465,8.138798079926346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.39453125,0.0,1384.252685546875,1895.4371337890625,0.0,4300.0,0.87263423204422,1.0,0.0,3.0,1.0,0.0
17859060,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7398642897605896,0.385246992111206,0.3538969755172729,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8535090088844299,0.6030587553977966,0.5770863890647888,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8774217367172241,0.6570218801498413,0.4631561934947967,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7698502540588379,0.4370656013488769,0.4212731122970581,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6321807503700256,0.2370877265930175,1.105562686920166,284.9927062988281,284.95001220703125,299.3261413574219,293.2554626464844,297.699951171875,297.1395874023437,284.9918212890625,1.0,0.7157447934150696,0.3463955819606781,0.3463955819606781,1.0,1.0,-3.5079591274261475,0.8968911170959473,2.6110680103302,0.1094504371285438,0.9190078973770142,0.9190078973770142,0.0,308.5348205566406,287.0,59788.54296875,0.0,4310.240234375,1.0,279.1412048339844,283.109375,296.75244140625,299.5626525878906,293.1499938964844,293.1499938964844,278.8500061035156,33676.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601942539215088,3.6019656658172607,8.656988370603358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.78125,0.0,1463.2037353515625,1895.4371337890625,0.0,4300.0,0.892806887626648,1.0,0.0,3.0,1.0,0.0
17859120,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7398642897605896,0.385246992111206,0.3538969755172729,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8535090088844299,0.6030587553977966,0.5770863890647888,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8774217367172241,0.6570218801498413,0.4631561934947967,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7698502540588379,0.4370656013488769,0.4212731122970581,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6321807503700256,0.2370877265930175,1.105562686920166,284.9927062988281,284.95001220703125,299.3261413574219,293.2554626464844,297.699951171875,297.1395874023437,284.9918212890625,1.0,0.7157447934150696,0.3463955819606781,0.3463955819606781,1.0,1.0,-3.5079591274261475,0.8968911170959473,2.6110680103302,0.1094504371285438,0.9190078973770142,0.9190078973770142,0.0,308.5348205566406,287.0,59788.54296875,0.0,4310.240234375,1.0,279.1412048339844,283.109375,296.75244140625,299.5626525878906,293.1499938964844,293.1499938964844,278.8500061035156,33676.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.601942539215088,3.6019656658172607,8.656988370603358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.78125,0.0,1463.2037353515625,1895.4371337890625,0.0,4300.0,0.892806887626648,1.0,0.0,3.0,1.0,0.0
17859180,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7438233494758606,0.3838966488838196,0.3525345027446747,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8583319187164307,0.6009865403175354,0.5749946236610413,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8835203051567078,0.6568168997764587,0.4629059433937073,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.774670422077179,0.4362148642539978,0.4202696084976196,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6359410881996155,0.2368701249361038,1.1033108234405518,284.9073486328125,284.95001220703125,299.30670166015625,293.2557678222656,297.6938171386719,297.1387023925781,284.9076538085937,1.0,0.7099714875221252,0.3462902009487152,0.3462902009487152,1.0,1.0,-3.499595165252685,0.893980860710144,2.605614423751831,0.1085101813077926,0.8369103670120239,0.8369103670120239,0.0,298.8237609863281,275.0,60239.02734375,0.0,4230.1474609375,1.0,278.8587951660156,283.00592041015625,296.805419921875,299.7021484375,293.1499938964844,293.1499938964844,279.1499938964844,38751.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.471647262573242,3.471670150756836,8.042007948461105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2275390625,0.0,1363.228271484375,1895.4371337890625,0.0,4300.0,0.868086040019989,1.0,0.0,3.0,1.0,0.0
17859240,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7438233494758606,0.3838966488838196,0.3525345027446747,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8583319187164307,0.6009865403175354,0.5749946236610413,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8835203051567078,0.6568168997764587,0.4629059433937073,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.774670422077179,0.4362148642539978,0.4202696084976196,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6359410881996155,0.2368701249361038,1.1033108234405518,284.9073486328125,284.95001220703125,299.30670166015625,293.2557678222656,297.6938171386719,297.1387023925781,284.9076538085937,1.0,0.7099714875221252,0.3462902009487152,0.3462902009487152,1.0,1.0,-3.499595165252685,0.893980860710144,2.605614423751831,0.1085101813077926,0.8369103670120239,0.8369103670120239,0.0,298.8237609863281,275.0,60239.02734375,0.0,4230.1474609375,1.0,278.8587951660156,283.00592041015625,296.805419921875,299.7021484375,293.1499938964844,293.1499938964844,279.1499938964844,38751.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.471647262573242,3.471670150756836,8.042007948461105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.2275390625,0.0,1363.228271484375,1895.4371337890625,0.0,4300.0,0.868086040019989,1.0,0.0,3.0,1.0,0.0
