time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859300,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7462291121482849,0.3836495280265808,0.3518974184989929,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.861237645149231,0.6003724336624146,0.5739796757698059,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8871396780014038,0.6573281288146973,0.4628721177577972,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7775291800498962,0.4360981285572052,0.4197772443294525,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6381494998931885,0.2369294315576553,1.1021050214767456,285.01007080078125,284.95001220703125,299.2970886230469,293.2557373046875,297.6922302246094,297.1401672363281,285.0103759765625,1.0,0.706851601600647,0.3462375104427337,0.3462375104427337,1.0,1.0,-3.495518207550049,0.8925636410713196,2.602954626083374,0.1079287827014923,0.9086964130401612,0.9086964130401612,0.0,293.431884765625,275.0,59426.46484375,0.0,4187.32177734375,1.0,279.097412109375,283.1258850097656,296.75250244140625,299.4992980957031,293.1499938964844,293.1499938964844,279.1499938964844,34101.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5214810371398926,3.521503448486328,8.274543006336899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.50390625,0.0,1381.1251220703125,1895.4371337890625,0.0,4300.0,0.8768535852432251,1.0,0.0,3.0,1.0,0.0
17859360,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7492615580558777,0.3835066854953766,0.3515562117099762,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8648136258125305,0.5998752117156982,0.5732845067977905,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8915117383003235,0.6580053567886353,0.4631636440753937,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7810116410255432,0.4360898733139038,0.4195298552513122,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.640856921672821,0.2370811104774475,1.1016013622283936,284.9918212890625,284.95001220703125,299.2875366210937,293.25555419921875,297.69158935546875,297.1427307128906,284.99053955078125,1.0,0.7037665247917175,0.3462174534797668,0.3462174534797668,1.0,1.0,-3.4937167167663574,0.8919407725334167,2.601776123046875,0.1076795980334281,0.9137364625930786,0.9137364625930786,0.0,287.5710754394531,263.0,59528.96875,0.0,4147.67724609375,1.0,279.1418151855469,283.1133728027344,296.7445373535156,299.53875732421875,293.1499938964844,293.1499938964844,278.8500061035156,33589.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5836801528930664,3.58370304107666,8.569426768190169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.859375,0.0,1442.924072265625,1895.4371337890625,0.0,4300.0,0.8884461522102356,1.0,0.0,3.0,1.0,0.0
17859420,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7548404335975647,0.3822529017925262,0.3502303063869476,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8715516924858093,0.5978851318359375,0.5712150931358337,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8997464179992676,0.6581616997718811,0.4631435573101043,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7875833511352539,0.435332328081131,0.4185608029365539,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6460530757904053,0.2369644492864608,1.0995415449142456,284.90875244140625,284.95001220703125,299.26861572265625,293.2547607421875,297.686279296875,297.1425476074219,284.90899658203125,1.0,0.6972776055335999,0.346177339553833,0.346177339553833,1.0,1.0,-3.4859728813171387,0.8894258141517639,2.5965471267700195,0.106992170214653,0.8336252570152283,0.8336252570152283,0.0,276.37554931640625,251.0,59970.5,0.0,4061.020263671875,1.0,278.8590087890625,283.0122375488281,296.79705810546875,299.6769714355469,293.1499938964844,293.1499938964844,279.1499938964844,38709.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.451202869415283,3.451225519180298,7.947568860799947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.720703125,0.0,1342.2052001953125,1895.4371337890625,0.0,4300.0,0.8635497093200684,1.0,0.0,3.0,1.0,0.0
17859480,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7548404335975647,0.3822529017925262,0.3502303063869476,297.0208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8715516924858093,0.5978851318359375,0.5712150931358337,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8997464179992676,0.6581616997718811,0.4631435573101043,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7875833511352539,0.435332328081131,0.4185608029365539,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.6460530757904053,0.2369644492864608,1.0995415449142456,284.90875244140625,284.95001220703125,299.26861572265625,293.2547607421875,297.686279296875,297.1425476074219,284.90899658203125,1.0,0.6972776055335999,0.346177339553833,0.346177339553833,1.0,1.0,-3.4859728813171387,0.8894258141517639,2.5965471267700195,0.106992170214653,0.8336252570152283,0.8336252570152283,0.0,276.37554931640625,251.0,59970.5,0.0,4061.020263671875,1.0,278.8590087890625,283.0122375488281,296.79705810546875,299.6769714355469,293.1499938964844,293.1499938964844,279.1499938964844,38709.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.451202869415283,3.451225519180298,7.947568860799947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.720703125,0.0,1342.2052001953125,1895.4371337890625,0.0,4300.0,0.8635497093200684,1.0,0.0,3.0,1.0,0.0
17859540,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7618046998977661,0.3819159567356109,0.3492884039878845,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8797865509986877,0.5968183875083923,0.5695339441299438,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9098592400550842,0.6595863103866577,0.463567703962326,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7954747676849365,0.4352647662162781,0.41785928606987,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6523626446723938,0.2372491508722305,1.098068356513977,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6846618652344,297.1470642089844,284.9907531738281,1.0,0.6906941533088684,0.3461371958255768,0.3461371958255768,1.0,1.0,-3.4807043075561523,0.887681782245636,2.593022584915161,0.1063254028558731,0.90947163105011,0.90947163105011,0.0,264.3898620605469,239.0,59280.140625,0.0,3976.32470703125,1.0,279.140869140625,283.1181335449219,296.7364807128906,299.514892578125,293.1499938964844,293.1499938964844,278.8500061035156,33655.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563030481338501,3.563053131103516,8.470955208395026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.541015625,0.0,1421.4232177734375,1895.4371337890625,0.0,4300.0,0.8840604424476624,1.0,0.0,3.0,1.0,0.0
17859600,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7618046998977661,0.3819159567356109,0.3492884039878845,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8797865509986877,0.5968183875083923,0.5695339441299438,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9098592400550842,0.6595863103866577,0.463567703962326,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7954747676849365,0.4352647662162781,0.41785928606987,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.6523626446723938,0.2372491508722305,1.098068356513977,284.9915771484375,284.95001220703125,299.25,293.2534484863281,297.6846618652344,297.1470642089844,284.9907531738281,1.0,0.6906941533088684,0.3461371958255768,0.3461371958255768,1.0,1.0,-3.4807043075561523,0.887681782245636,2.593022584915161,0.1063254028558731,0.90947163105011,0.90947163105011,0.0,264.3898620605469,239.0,59280.140625,0.0,3976.32470703125,1.0,279.140869140625,283.1181335449219,296.7364807128906,299.514892578125,293.1499938964844,293.1499938964844,278.8500061035156,33655.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.563030481338501,3.563053131103516,8.470955208395026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9109.541015625,0.0,1421.4232177734375,1895.4371337890625,0.0,4300.0,0.8840604424476624,1.0,0.0,3.0,1.0,0.0
17859660,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7686203718185425,0.3805468082427978,0.3479032516479492,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8879261016845703,0.5947046279907227,0.5673954486846924,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9205736517906188,0.6597848534584045,0.4636117219924927,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.803220272064209,0.4343843460083008,0.4168272316455841,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6587005257606506,0.2370076775550842,1.0957425832748413,284.90875244140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6782531738281,297.14520263671875,284.9089660644531,1.0,0.6839313507080078,0.3460920751094818,0.3460920751094818,1.0,1.0,-3.4724903106689453,0.8850050568580627,2.587485313415528,0.1056070104241371,0.8298737406730652,0.8298737406730652,0.0,252.98341369628903,227.0,59706.1953125,0.0,3887.91845703125,1.0,278.8591003417969,283.0171203613281,296.7874755859375,299.6517028808594,293.1499938964844,293.1499938964844,279.1499938964844,38728.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.432050466537476,3.432072877883911,7.859603101678658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.9521484375,0.0,1323.1358642578125,1895.4371337890625,0.0,4300.0,0.8592697381973267,1.0,0.0,3.0,1.0,0.0
17859720,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7686203718185425,0.3805468082427978,0.3479032516479492,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8879261016845703,0.5947046279907227,0.5673954486846924,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9205736517906188,0.6597848534584045,0.4636117219924927,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.803220272064209,0.4343843460083008,0.4168272316455841,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6587005257606506,0.2370076775550842,1.0957425832748413,284.90875244140625,284.95001220703125,299.2318115234375,293.2510681152344,297.6782531738281,297.14520263671875,284.9089660644531,1.0,0.6839313507080078,0.3460920751094818,0.3460920751094818,1.0,1.0,-3.4724903106689453,0.8850050568580627,2.587485313415528,0.1056070104241371,0.8298737406730652,0.8298737406730652,0.0,252.98341369628903,227.0,59706.1953125,0.0,3887.91845703125,1.0,278.8591003417969,283.0171203613281,296.7874755859375,299.6517028808594,293.1499938964844,293.1499938964844,279.1499938964844,38728.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.432050466537476,3.432072877883911,7.859603101678658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.9521484375,0.0,1323.1358642578125,1895.4371337890625,0.0,4300.0,0.8592697381973267,1.0,0.0,3.0,1.0,0.0
17859780,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7765446901321411,0.3798504173755646,0.346700370311737,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8972325325012207,0.5932555794715881,0.5654237866401672,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9330415725708008,0.6610128283500671,0.4639453887939453,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8117405772209167,0.4339313805103302,0.4158318638801574,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.665803074836731,0.2368708848953247,1.0927491188049316,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6737670898437,297.14569091796875,284.987548828125,1.0,0.6769606471061707,0.3460469543933868,0.3460469543933868,1.0,1.0,-3.4642701148986816,0.8823341131210327,2.5819361209869385,0.1047004535794258,0.9025701880455016,0.9025701880455016,0.0,241.20330810546875,215.0,58963.421875,0.0,3797.707275390625,1.0,279.14068603515625,283.120849609375,296.7245178222656,299.4851379394531,293.1499938964844,293.1499938964844,278.8500061035156,33754.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5413734912872314,3.541395902633667,8.36829030959052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.607421875,0.0,1399.3363037109375,1895.4371337890625,0.0,4300.0,0.879260241985321,1.0,0.0,3.0,1.0,0.0
17859840,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7765446901321411,0.3798504173755646,0.346700370311737,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8972325325012207,0.5932555794715881,0.5654237866401672,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9330415725708008,0.6610128283500671,0.4639453887939453,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8117405772209167,0.4339313805103302,0.4158318638801574,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.665803074836731,0.2368708848953247,1.0927491188049316,284.9884033203125,284.95001220703125,299.214111328125,293.2471618652344,297.6737670898437,297.14569091796875,284.987548828125,1.0,0.6769606471061707,0.3460469543933868,0.3460469543933868,1.0,1.0,-3.4642701148986816,0.8823341131210327,2.5819361209869385,0.1047004535794258,0.9025701880455016,0.9025701880455016,0.0,241.20330810546875,215.0,58963.421875,0.0,3797.707275390625,1.0,279.14068603515625,283.120849609375,296.7245178222656,299.4851379394531,293.1499938964844,293.1499938964844,278.8500061035156,33754.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5413734912872314,3.541395902633667,8.36829030959052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9066.607421875,0.0,1399.3363037109375,1895.4371337890625,0.0,4300.0,0.879260241985321,1.0,0.0,3.0,1.0,0.0
17859900,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7806337475776672,0.3790603876113891,0.3460223078727722,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9020278453826904,0.5920832753181458,0.5643615126609802,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9394211173057556,0.6610895395278931,0.4640679657459259,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8159409165382385,0.4333691298961639,0.4152785539627075,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6694902181625366,0.236592411994934,1.0910367965698242,284.8744201660156,284.95001220703125,299.2054443359375,293.24468994140625,297.6696472167969,297.1434631347656,284.87457275390625,1.0,0.6734219193458557,0.3460243940353393,0.3460243940353393,1.0,1.0,-3.459606409072876,0.8808227181434631,2.5787837505340576,0.1043089777231216,0.8198978900909424,0.8198978900909424,0.0,235.4330139160156,215.0,59603.43359375,0.0,3752.093017578125,1.0,278.9010009765625,282.9940490722656,296.772216796875,299.6763000488281,293.1499938964844,293.1499938964844,278.8500061035156,38839.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.481537342071533,3.481560230255127,8.087893093033927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.861328125,0.0,1373.960693359375,1895.4371337890625,0.0,4300.0,0.8674547672271729,1.0,0.0,3.0,1.0,0.0
17859960,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7843253016471863,0.378199815750122,0.3450335562229156,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9065180420875548,0.5908217430114746,0.5629568099975586,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9452462792396544,0.6610926985740662,0.4638850688934326,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8197345733642578,0.4327160716056824,0.4144577383995056,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6728705763816833,0.2362207025289535,1.0884902477264404,284.90869140625,284.95001220703125,299.1968994140625,293.2418518066406,297.6648864746094,297.1402587890625,284.90924072265625,1.0,0.6697075366973877,0.3460398614406585,0.3460398614406585,1.0,1.0,-3.4524590969085693,0.8786581158638,2.573801040649414,0.1037613600492477,0.8238422274589539,0.8238422274589539,0.0,229.9556579589844,203.0,59257.390625,0.0,3702.267333984375,1.0,278.85906982421875,283.0247802734375,296.7709045410156,299.6098937988281,293.1499938964844,293.1499938964844,279.1499938964844,38978.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.399683952331543,3.3997061252593994,7.712060323683545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.083984375,0.0,1292.857666015625,1895.4371337890625,0.0,4300.0,0.8524795174598694,1.0,0.0,3.0,1.0,0.0
17860020,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7937777042388916,0.3773464858531952,0.3436733782291412,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9184777140617372,0.5891793966293335,0.5607849359512329,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9589808583259584,0.6623294949531555,0.4642111361026764,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8289742469787598,0.4320692121982574,0.4132571816444397,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6812509894371033,0.2358260750770568,1.0842161178588867,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.6597595214844,297.1394958496094,284.9844055175781,1.0,0.6622944474220276,0.3460707366466522,0.3460707366466522,1.0,1.0,-3.442011594772339,0.8755347728729248,2.566476821899414,0.1028767228126525,0.8929564356803894,0.8929564356803894,0.0,218.1025238037109,191.0,58486.89453125,0.0,3607.1904296875,1.0,279.140380859375,283.1257019042969,296.70343017578125,299.43609619140625,293.1499938964844,293.1499938964844,279.45001220703125,33885.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5080294609069824,3.508051633834839,8.211448516703967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.98828125,0.0,1365.6781005859375,1895.4371337890625,0.0,4300.0,0.8718899488449097,1.0,0.0,3.0,1.0,0.0
17860080,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7937777042388916,0.3773464858531952,0.3436733782291412,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9184777140617372,0.5891793966293335,0.5607849359512329,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9589808583259584,0.6623294949531555,0.4642111361026764,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8289742469787598,0.4320692121982574,0.4132571816444397,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6812509894371033,0.2358260750770568,1.0842161178588867,284.9851989746094,284.95001220703125,299.1800842285156,293.23516845703125,297.6597595214844,297.1394958496094,284.9844055175781,1.0,0.6622944474220276,0.3460707366466522,0.3460707366466522,1.0,1.0,-3.442011594772339,0.8755347728729248,2.566476821899414,0.1028767228126525,0.8929564356803894,0.8929564356803894,0.0,218.1025238037109,191.0,58486.89453125,0.0,3607.1904296875,1.0,279.140380859375,283.1257019042969,296.70343017578125,299.43609619140625,293.1499938964844,293.1499938964844,279.45001220703125,33885.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5080294609069824,3.508051633834839,8.211448516703967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.98828125,0.0,1365.6781005859375,1895.4371337890625,0.0,4300.0,0.8718899488449097,1.0,0.0,3.0,1.0,0.0
17860140,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8048899173736572,0.3766455352306366,0.3425995409488678,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9330111742019652,0.5877276659011841,0.5589470863342285,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.973568320274353,0.663894772529602,0.4649201035499573,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8397709727287292,0.4315983653068542,0.4123327136039734,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6911309957504272,0.2355440258979797,1.080693006515503,285.0335388183594,284.95001220703125,299.1636657714844,293.2272033691406,297.6563415527344,297.1407775878906,285.0307922363281,1.0,0.6549777984619141,0.3461016118526459,0.3461016118526459,1.0,1.0,-3.434011936187744,0.8731623888015747,2.56084942817688,0.102258987724781,0.9849279522895812,0.9849279522895812,0.0,205.975341796875,179.0,58001.78125,0.0,3516.872314453125,1.0,279.44110107421875,283.1991882324219,296.6668701171875,299.3544616699219,293.1499938964844,293.1499938964844,279.1499938964844,31441.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6929190158844,3.6929426193237305,9.099821340896596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.5546875,0.0,1546.932861328125,1895.4371337890625,0.0,4300.0,0.9115867614746094,1.0,0.0,3.0,1.0,0.0
17860200,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8048899173736572,0.3766455352306366,0.3425995409488678,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9330111742019652,0.5877276659011841,0.5589470863342285,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.973568320274353,0.663894772529602,0.4649201035499573,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8397709727287292,0.4315983653068542,0.4123327136039734,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.6911309957504272,0.2355440258979797,1.080693006515503,285.0335388183594,284.95001220703125,299.1636657714844,293.2272033691406,297.6563415527344,297.1407775878906,285.0307922363281,1.0,0.6549777984619141,0.3461016118526459,0.3461016118526459,1.0,1.0,-3.434011936187744,0.8731623888015747,2.56084942817688,0.102258987724781,0.9849279522895812,0.9849279522895812,0.0,205.975341796875,179.0,58001.78125,0.0,3516.872314453125,1.0,279.44110107421875,283.1991882324219,296.6668701171875,299.3544616699219,293.1499938964844,293.1499938964844,279.1499938964844,31441.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6929190158844,3.6929426193237305,9.099821340896596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.5546875,0.0,1546.932861328125,1895.4371337890625,0.0,4300.0,0.9115867614746094,1.0,0.0,3.0,1.0,0.0
17860260,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.81038898229599,0.3756458461284637,0.3417962789535522,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9404046535491944,0.5863199234008789,0.5577349066734314,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9804288148880004,0.6638873219490051,0.4650590419769287,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.845385730266571,0.4308638870716095,0.4116711318492889,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.696198582649231,0.235107883810997,1.0784034729003906,284.87725830078125,284.95001220703125,299.1552734375,293.2225952148437,297.6514892578125,297.1373291015625,284.8734741210937,1.0,0.6510894298553467,0.3461528718471527,0.3461528718471527,1.0,1.0,-3.4282147884368896,0.8715194463729858,2.5566952228546143,0.1020077839493751,0.8826709985733032,0.8826709985733032,0.0,200.0136260986328,179.0,59029.60546875,0.0,3468.210693359375,1.0,279.19287109375,283.0274658203125,296.7261047363281,299.5787353515625,293.1499938964844,293.1499938964844,279.1499938964844,36018.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6874196529388414,3.687443971633911,9.072738862414552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.0927734375,0.0,1575.3360595703125,1895.4371337890625,0.0,4300.0,0.9115610718727112,1.0,0.0,3.0,1.0,0.0
17860320,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8146269917488098,0.3745283186435699,0.3406438827514648,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9463499188423156,0.5847941040992737,0.5561580657958984,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.985766589641571,0.6636196374893188,0.4647594392299652,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8500388264656067,0.4299860894680023,0.4107037186622619,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.700298011302948,0.2345480620861053,1.0752352476119995,284.8851928710937,284.95001220703125,299.1475830078125,293.2180480957031,297.6455383300781,297.1322021484375,284.88653564453125,1.0,0.6472766995429993,0.3462001979351043,0.3462001979351043,1.0,1.0,-3.4196016788482666,0.8690025806427002,2.5505990982055664,0.1014554277062416,0.8644980788230896,0.8644980788230896,0.0,194.9217224121093,167.0,58670.86328125,0.0,3418.2001953125,1.0,279.15692138671875,283.0394287109375,296.7311096191406,299.5285339355469,293.1499938964844,293.1499938964844,279.45001220703125,38442.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.609818935394287,3.609843015670776,8.694890425431367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.28662109375,0.0,1506.9976806640625,1895.4371337890625,0.0,4300.0,0.8979056477546692,1.0,0.0,3.0,1.0,0.0
17860380,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8259925246238708,0.373417466878891,0.3389551043510437,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9616544842720032,0.5828365087509155,0.5535885691642761,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9984455704689026,0.6647585034370422,0.4648734331130981,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8627339005470276,0.4290642440319061,0.4091710746288299,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7111138701438904,0.2338588684797287,1.069475173950195,284.9856872558594,284.95001220703125,299.1318054199219,293.207763671875,297.639892578125,297.13037109375,284.9846496582031,1.0,0.6392979621887207,0.3462987840175628,0.3462987840175628,1.0,1.0,-3.405806303024292,0.8650466799736023,2.540759563446045,0.1004507020115852,0.9441293478012084,0.9441293478012084,0.0,183.21665954589844,170.0,57693.65625,0.0,3318.002197265625,1.0,279.4420166015625,283.1635437011719,296.6598815917969,299.3436279296875,293.1499938964844,293.1499938964844,279.1499938964844,33848.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706167459487915,3.706191778182984,9.165229926111352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.76953125,0.0,1580.2156982421875,1895.4371337890625,0.0,4300.0,0.9163514375686646,1.0,0.0,3.0,1.0,0.0
17860440,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.8259925246238708,0.373417466878891,0.3389551043510437,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.9616544842720032,0.5828365087509155,0.5535885691642761,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9984455704689026,0.6647585034370422,0.4648734331130981,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8627339005470276,0.4290642440319061,0.4091710746288299,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7111138701438904,0.2338588684797287,1.069475173950195,284.9856872558594,284.95001220703125,299.1318054199219,293.207763671875,297.639892578125,297.13037109375,284.9846496582031,1.0,0.6392979621887207,0.3462987840175628,0.3462987840175628,1.0,1.0,-3.405806303024292,0.8650466799736023,2.540759563446045,0.1004507020115852,0.9441293478012084,0.9441293478012084,0.0,183.21665954589844,170.0,57693.65625,0.0,3318.002197265625,1.0,279.4420166015625,283.1635437011719,296.6598815917969,299.3436279296875,293.1499938964844,293.1499938964844,279.1499938964844,33848.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.706167459487915,3.706191778182984,9.165229926111352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.76953125,0.0,1580.2156982421875,1895.4371337890625,0.0,4300.0,0.9163514375686646,1.0,0.0,3.0,1.0,0.0
17860500,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8284155130386353,0.3724845349788666,0.3382734358310699,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9647650718688964,0.581483006477356,0.5524841547012329,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.9990000128746032,0.6650657653808594,0.4625435471534729,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.865607500076294,0.4283341467380523,0.4085844755172729,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.7133700251579285,0.2333626300096511,1.067349195480347,284.8576965332031,284.95001220703125,299.1239929199219,293.2022399902344,297.6357116699219,297.127685546875,284.85577392578125,1.0,0.6369725465774536,0.3463480770587921,0.3463480770587921,1.0,1.0,-3.397639751434326,0.8626670837402344,2.534972667694092,0.099991038441658,0.8496105670928955,0.8496105670928955,0.0,180.4280548095703,170.0,58413.0703125,0.0,3283.00390625,1.0,279.19659423828125,283.0212707519531,296.7055969238281,299.534912109375,293.1499938964844,293.1499938964844,279.1499938964844,38552.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654552698135376,3.654577255249024,8.911724762583617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.5830078125,0.0,1557.362548828125,1895.4371337890625,0.0,4300.0,0.9057211875915528,1.0,0.0,3.0,1.0,0.0
17860560,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8287429213523865,0.3714286684989929,0.3372877240180969,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9652833342552184,0.5799923539161682,0.5510496497154236,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9990000128746032,0.6655332446098328,0.4606967270374298,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.866229772567749,0.427478939294815,0.407753974199295,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.713748574256897,0.2327614426612854,1.0645922422409058,284.8891296386719,284.95001220703125,299.1162414550781,293.1964416503906,297.6311950683594,297.1244201660156,284.8907470703125,1.0,0.6351048350334167,0.3464532196521759,0.3464532196521759,1.0,1.0,-3.3881850242614746,0.8600528836250305,2.528132200241089,0.0994539707899093,0.8442041873931885,0.8442041873931885,0.0,179.12924194335938,173.0,57918.8515625,0.0,3253.900634765625,1.0,279.1576538085937,283.0544738769531,296.7008056640625,299.4577941894531,293.1499938964844,293.1499938964844,279.45001220703125,39741.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5502378940582275,3.5502617359161377,8.410236773670476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.52880859375,0.0,1452.2109375,1895.4371337890625,0.0,4300.0,0.8862481713294983,1.0,0.0,3.0,1.0,0.0
17860620,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8288791179656982,0.3703562319278717,0.336082398891449,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.965403139591217,0.5780866146087646,0.5489922761917114,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.6680343151092529,0.4588075876235962,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8666620254516602,0.4265809655189514,0.4066895544528961,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7138187885284424,0.2320086061954498,1.0605429410934448,284.98785400390625,284.95001220703125,299.10089111328125,293.1841125488281,297.62957763671875,297.12750244140625,284.9870300292969,1.0,0.6328502297401428,0.3466635346412658,0.3466635346412658,1.0,1.0,-3.375828504562378,0.8568740487098694,2.5189545154571533,0.0988731607794761,0.9244424104690552,0.9244424104690552,0.0,177.7198944091797,176.0,56945.67578125,0.0,3217.744384765625,1.0,279.44158935546875,283.17559814453125,296.62127685546875,299.25994873046875,293.1499938964844,293.1499938964844,279.1499938964844,34080.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6454787254333496,3.6455023288726807,8.867525025380019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.4697265625,0.0,1513.7999267578125,1895.4371337890625,0.0,4300.0,0.902929425239563,1.0,0.0,3.0,1.0,0.0
17860680,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8288791179656982,0.3703562319278717,0.336082398891449,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.965403139591217,0.5780866146087646,0.5489922761917114,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9990000128746032,0.6680343151092529,0.4588075876235962,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8666620254516602,0.4265809655189514,0.4066895544528961,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7138187885284424,0.2320086061954498,1.0605429410934448,284.98785400390625,284.95001220703125,299.10089111328125,293.1841125488281,297.62957763671875,297.12750244140625,284.9870300292969,1.0,0.6328502297401428,0.3466635346412658,0.3466635346412658,1.0,1.0,-3.375828504562378,0.8568740487098694,2.5189545154571533,0.0988731607794761,0.9244424104690552,0.9244424104690552,0.0,177.7198944091797,176.0,56945.67578125,0.0,3217.744384765625,1.0,279.44158935546875,283.17559814453125,296.62127685546875,299.25994873046875,293.1499938964844,293.1499938964844,279.1499938964844,34080.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6454787254333496,3.6455023288726807,8.867525025380019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.4697265625,0.0,1513.7999267578125,1895.4371337890625,0.0,4300.0,0.902929425239563,1.0,0.0,3.0,1.0,0.0
17860740,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8266562223434448,0.3683383166790008,0.3345312774181366,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9626505374908448,0.5752326250076294,0.5465938448905945,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6688957214355469,0.4606560170650482,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.864590585231781,0.4249755442142486,0.4054055213928222,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7118602991104126,0.2308390736579895,1.0560675859451294,284.9018859863281,284.95001220703125,299.0857238769531,293.1708679199219,297.6222839355469,297.12286376953125,284.902587890625,1.0,0.6318904161453247,0.3468738496303558,0.3468738496303558,1.0,1.0,-3.3663759231567383,0.8545838594436646,2.511791944503784,0.0986731052398681,0.8374271988868713,0.8374271988868713,0.0,178.13388061523438,179.0,57264.5078125,0.0,3198.811279296875,1.0,279.15850830078125,283.0734558105469,296.658935546875,299.3719177246094,293.1499938964844,293.1499938964844,279.45001220703125,39294.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.49538803100586,3.495411157608032,8.152373425218684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.53125,0.0,1391.470947265625,1895.4371337890625,0.0,4300.0,0.8738497495651245,1.0,0.0,3.0,1.0,0.0
17860800,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8266562223434448,0.3683383166790008,0.3345312774181366,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9626505374908448,0.5752326250076294,0.5465938448905945,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.6688957214355469,0.4606560170650482,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.864590585231781,0.4249755442142486,0.4054055213928222,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.7118602991104126,0.2308390736579895,1.0560675859451294,284.9018859863281,284.95001220703125,299.0857238769531,293.1708679199219,297.6222839355469,297.12286376953125,284.902587890625,1.0,0.6318904161453247,0.3468738496303558,0.3468738496303558,1.0,1.0,-3.3663759231567383,0.8545838594436646,2.511791944503784,0.0986731052398681,0.8374271988868713,0.8374271988868713,0.0,178.13388061523438,179.0,57264.5078125,0.0,3198.811279296875,1.0,279.15850830078125,283.0734558105469,296.658935546875,299.3719177246094,293.1499938964844,293.1499938964844,279.45001220703125,39294.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.49538803100586,3.495411157608032,8.152373425218684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.53125,0.0,1391.470947265625,1895.4371337890625,0.0,4300.0,0.8738497495651245,1.0,0.0,3.0,1.0,0.0
17860860,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8239771723747253,0.3671382367610931,0.3333317935466766,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9591218829154968,0.5732173919677734,0.5445594191551208,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6699140071868896,0.4638224244117737,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8619015216827393,0.4239922761917114,0.4043759405612945,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7092649936676025,0.2299691140651703,1.0520058870315552,284.9939270019531,284.95001220703125,299.0706787109375,293.1567687988281,297.6184387207031,297.1225891113281,284.9930725097656,1.0,0.6317549347877502,0.3470909893512726,0.3470909893512726,1.0,1.0,-3.3601653575897217,0.8533203601837158,2.506844997406006,0.0986841991543769,0.9187522530555724,0.9187522530555724,0.0,179.28868103027344,182.0,56468.140625,0.0,3191.489501953125,1.0,279.4411926269531,283.1872253417969,296.5823059082031,299.1877136230469,293.1499938964844,293.1499938964844,279.1499938964844,33728.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603503704071045,3.6035268306732178,8.664494544063928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.517578125,0.0,1465.2694091796875,1895.4371337890625,0.0,4300.0,0.8932536244392395,1.0,0.0,3.0,1.0,0.0
17860920,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8239771723747253,0.3671382367610931,0.3333317935466766,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.9591218829154968,0.5732173919677734,0.5445594191551208,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.9990000128746032,0.6699140071868896,0.4638224244117737,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8619015216827393,0.4239922761917114,0.4043759405612945,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7092649936676025,0.2299691140651703,1.0520058870315552,284.9939270019531,284.95001220703125,299.0706787109375,293.1567687988281,297.6184387207031,297.1225891113281,284.9930725097656,1.0,0.6317549347877502,0.3470909893512726,0.3470909893512726,1.0,1.0,-3.3601653575897217,0.8533203601837158,2.506844997406006,0.0986841991543769,0.9187522530555724,0.9187522530555724,0.0,179.28868103027344,182.0,56468.140625,0.0,3191.489501953125,1.0,279.4411926269531,283.1872253417969,296.5823059082031,299.1877136230469,293.1499938964844,293.1499938964844,279.1499938964844,33728.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.603503704071045,3.6035268306732178,8.664494544063928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.517578125,0.0,1465.2694091796875,1895.4371337890625,0.0,4300.0,0.8932536244392395,1.0,0.0,3.0,1.0,0.0
17860980,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8195971846580505,0.3649651706218719,0.3317107260227203,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9534183740615844,0.570220410823822,0.542100727558136,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.669095516204834,0.4679581522941589,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.857529878616333,0.4222760796546936,0.4030611217021942,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7051124572753906,0.2286513894796371,1.0472266674041748,284.90576171875,284.95001220703125,299.0556945800781,293.1419372558594,297.6072998046875,297.11260986328125,284.9061889648437,1.0,0.6320403218269348,0.3473080992698669,0.3473080992698669,1.0,1.0,-3.3529164791107178,0.8517239093780518,2.501192569732666,0.0987774580717086,0.8340740203857422,0.8340740203857422,0.0,181.5762481689453,185.0,56874.16796875,0.0,3188.32958984375,1.0,279.1588134765625,283.0824584960937,296.6227722167969,299.3097229003906,293.1499938964844,293.1499938964844,279.45001220703125,39005.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.464327335357666,3.46435022354126,8.008130407688441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.404296875,0.0,1357.5858154296875,1895.4371337890625,0.0,4300.0,0.8667377233505249,1.0,0.0,3.0,1.0,0.0
17861040,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8195971846580505,0.3649651706218719,0.3317107260227203,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9534183740615844,0.570220410823822,0.542100727558136,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9990000128746032,0.669095516204834,0.4679581522941589,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.857529878616333,0.4222760796546936,0.4030611217021942,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7051124572753906,0.2286513894796371,1.0472266674041748,284.90576171875,284.95001220703125,299.0556945800781,293.1419372558594,297.6072998046875,297.11260986328125,284.9061889648437,1.0,0.6320403218269348,0.3473080992698669,0.3473080992698669,1.0,1.0,-3.3529164791107178,0.8517239093780518,2.501192569732666,0.0987774580717086,0.8340740203857422,0.8340740203857422,0.0,181.5762481689453,185.0,56874.16796875,0.0,3188.32958984375,1.0,279.1588134765625,283.0824584960937,296.6227722167969,299.3097229003906,293.1499938964844,293.1499938964844,279.45001220703125,39005.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.464327335357666,3.46435022354126,8.008130407688441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.404296875,0.0,1357.5858154296875,1895.4371337890625,0.0,4300.0,0.8667377233505249,1.0,0.0,3.0,1.0,0.0
17861100,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8168132305145264,0.3642275929450989,0.3309271931648254,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.9497038722038268,0.569067656993866,0.5408865809440613,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9973363280296326,0.6691349148750305,0.4681918621063232,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547152280807495,0.4216631352901459,0.4024021625518799,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.702416718006134,0.228092536330223,1.0446873903274536,285.0096435546875,284.95001220703125,299.0482177734375,293.1342468261719,297.60382080078125,297.11041259765625,285.0102844238281,1.0,0.6321128010749817,0.3474166691303253,0.3474166691303253,1.0,1.0,-3.3469438552856445,0.8501977920532227,2.496746301651001,0.0985514000058174,0.9060314297676086,0.9060314297676086,0.0,183.1490020751953,185.0,56021.86328125,0.0,3183.962158203125,1.0,279.397216796875,283.20367431640625,296.56170654296875,299.09893798828125,293.1499938964844,293.1499938964844,279.45001220703125,34220.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5127170085906982,3.512739419937134,8.233408266278275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.7939453125,0.0,1372.914306640625,1895.4371337890625,0.0,4300.0,0.8750673532485962,1.0,0.0,3.0,1.0,0.0
