time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861160,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8146287202835083,0.3635661900043487,0.3304067254066467,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.94669109582901,0.5680053234100342,0.539960503578186,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9957865476608276,0.6694639921188354,0.4684177339076996,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.8525174260139465,0.421134889125824,0.4019647240638733,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7002484202384949,0.2275931239128112,1.0427064895629885,284.9909362792969,284.95001220703125,299.0407409667969,293.1264038085937,297.60162353515625,297.11004638671875,284.9894104003906,1.0,0.6322647929191589,0.3474961519241333,0.3474961519241333,1.0,1.0,-3.342565059661865,0.8490840196609497,2.493481159210205,0.0983748212456703,0.9107110500335692,0.9107110500335692,0.0,184.4682159423828,188.0,56057.828125,0.0,3181.712646484375,1.0,279.44171142578125,283.1903686523437,296.5459289550781,299.12677001953125,293.1499938964844,293.1499938964844,279.1499938964844,33634.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.57558536529541,3.575608253479004,8.530757327207539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.3193359375,0.0,1434.608642578125,1895.4371337890625,0.0,4300.0,0.8866498470306396,1.0,0.0,3.0,1.0,0.0
17861220,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8086186647415161,0.361248105764389,0.3286978602409363,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9387180209159852,0.5648478269577026,0.5373983979225159,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9913415908813475,0.6690518856048584,0.4684112668037414,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8467704653739929,0.4192831516265869,0.4005726277828216,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6946408748626709,0.2261083722114563,1.0374088287353516,284.9038391113281,284.95001220703125,299.0257873535156,293.1102294921875,297.5913391113281,297.1015930175781,284.9042358398437,1.0,0.6323729157447815,0.347655177116394,0.347655177116394,1.0,1.0,-3.329383850097656,0.8454592823982239,2.483924627304077,0.0977590307593345,0.8252959847450256,0.8252959847450256,0.0,187.87481689453125,191.0,56313.49609375,0.0,3171.734619140625,1.0,279.1590881347656,283.08905029296875,296.58380126953125,299.2386474609375,293.1499938964844,293.1499938964844,279.45001220703125,39203.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.424583911895752,3.4246063232421875,7.825443049114256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.86962890625,0.0,1319.0321044921875,1895.4371337890625,0.0,4300.0,0.858088493347168,1.0,0.0,3.0,1.0,0.0
17861280,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8086186647415161,0.361248105764389,0.3286978602409363,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9387180209159852,0.5648478269577026,0.5373983979225159,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9913415908813475,0.6690518856048584,0.4684112668037414,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8467704653739929,0.4192831516265869,0.4005726277828216,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6946408748626709,0.2261083722114563,1.0374088287353516,284.9038391113281,284.95001220703125,299.0257873535156,293.1102294921875,297.5913391113281,297.1015930175781,284.9042358398437,1.0,0.6323729157447815,0.347655177116394,0.347655177116394,1.0,1.0,-3.329383850097656,0.8454592823982239,2.483924627304077,0.0977590307593345,0.8252959847450256,0.8252959847450256,0.0,187.87481689453125,191.0,56313.49609375,0.0,3171.734619140625,1.0,279.1590881347656,283.08905029296875,296.58380126953125,299.2386474609375,293.1499938964844,293.1499938964844,279.45001220703125,39203.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.424583911895752,3.4246063232421875,7.825443049114256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.86962890625,0.0,1319.0321044921875,1895.4371337890625,0.0,4300.0,0.858088493347168,1.0,0.0,3.0,1.0,0.0
17861340,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.803537905216217,0.3597414791584015,0.3272997140884399,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9320125579833984,0.5625019073486328,0.5351392030715942,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9878146052360536,0.6698896288871765,0.4688931107521057,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8421180844306946,0.4180326759815216,0.3993754386901855,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6898893117904663,0.2249221205711364,1.0322952270507812,284.9871520996094,284.95001220703125,299.0107727050781,293.093505859375,297.58709716796875,297.10113525390625,284.9862365722656,1.0,0.6324617266654968,0.3478141725063324,0.3478141725063324,1.0,1.0,-3.3179690837860107,0.842387855052948,2.475581407546997,0.0971215590834617,0.8985752463340759,0.8985752463340759,0.0,190.72604370117188,194.0,55466.6328125,0.0,3162.58251953125,1.0,279.44061279296875,283.1957702636719,296.50396728515625,299.0489501953125,293.1499938964844,293.1499938964844,279.75,33857.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5309176445007324,3.530940055847168,8.318949085150962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.2373046875,0.0,1389.1641845703125,1895.4371337890625,0.0,4300.0,0.8769822120666504,1.0,0.0,3.0,1.0,0.0
17861400,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.803537905216217,0.3597414791584015,0.3272997140884399,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9320125579833984,0.5625019073486328,0.5351392030715942,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9878146052360536,0.6698896288871765,0.4688931107521057,297.05767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8421180844306946,0.4180326759815216,0.3993754386901855,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.6898893117904663,0.2249221205711364,1.0322952270507812,284.9871520996094,284.95001220703125,299.0107727050781,293.093505859375,297.58709716796875,297.10113525390625,284.9862365722656,1.0,0.6324617266654968,0.3478141725063324,0.3478141725063324,1.0,1.0,-3.3179690837860107,0.842387855052948,2.475581407546997,0.0971215590834617,0.8985752463340759,0.8985752463340759,0.0,190.72604370117188,194.0,55466.6328125,0.0,3162.58251953125,1.0,279.44061279296875,283.1957702636719,296.50396728515625,299.0489501953125,293.1499938964844,293.1499938964844,279.75,33857.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5309176445007324,3.530940055847168,8.318949085150962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.2373046875,0.0,1389.1641845703125,1895.4371337890625,0.0,4300.0,0.8769822120666504,1.0,0.0,3.0,1.0,0.0
17861460,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.8008331060409546,0.358974814414978,0.3266010582447052,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9284157156944276,0.5612561106681824,0.53395015001297,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9859662055969238,0.6705760359764099,0.4693317115306854,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.8396898508071899,0.4174237251281738,0.3987999558448791,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.6873714327812195,0.2243057787418365,1.0296642780303955,285.0719299316406,284.95001220703125,299.001708984375,293.0832214355469,297.5858764648437,297.1024475097656,285.0702514648437,1.0,0.6326155662536621,0.3479789197444916,0.3479789197444916,1.0,1.0,-3.312368392944336,0.8411275744438171,2.471240758895874,0.0970677882432937,0.9895357489585876,0.9895357489585876,0.0,192.3248291015625,194.0,54751.69140625,0.0,3159.232421875,1.0,279.712890625,283.3007202148437,296.45489501953125,298.9035339355469,293.1499938964844,293.1499938964844,279.75,30991.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6468582153320312,3.646881341934204,8.87423823314748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.3671875,0.0,1492.2315673828125,1895.4371337890625,0.0,4300.0,0.901590883731842,1.0,0.0,3.0,1.0,0.0
17861520,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.7991970181465149,0.3584068119525909,0.3262084722518921,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9262163639068604,0.5603746175765991,0.5332438945770264,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9848636388778688,0.6709402799606323,0.4696991741657257,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8382276892662048,0.416988343000412,0.3984883725643158,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6858410239219666,0.2238877713680267,1.0281280279159546,285.0425720214844,284.95001220703125,298.99566650390625,293.0762939453125,297.5848083496094,297.10302734375,285.0396728515625,1.0,0.6327718496322632,0.3480887711048126,0.3480887711048126,1.0,1.0,-3.30926775932312,0.8404901027679443,2.468777656555176,0.0971205234527587,0.9989346861839294,0.9989346861839294,0.0,193.3441467285156,197.0,54911.4453125,0.0,3158.1357421875,1.0,279.7413330078125,283.27471923828125,296.45623779296875,298.95196533203125,293.1499938964844,293.1499938964844,279.45001220703125,31306.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.718878507614136,3.718902349472046,9.228205612998864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.251953125,0.0,1575.37548828125,1895.4371337890625,0.0,4300.0,0.9173524379730223,1.0,0.0,3.0,1.0,0.0
17861580,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7937820553779602,0.3560337424278259,0.3245904743671417,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9193105101585388,0.557266891002655,0.5308845639228821,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9806106090545654,0.6701480150222778,0.4696427285671234,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8334947824478149,0.4151040315628052,0.3971884846687317,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.6810575723648071,0.2224092483520507,1.0231794118881226,284.8735656738281,284.95001220703125,298.9825134277344,293.06109619140625,297.5742492675781,297.0934143066406,284.8753356933594,1.0,0.6328526735305786,0.3483260571956634,0.3483260571956634,1.0,1.0,-3.296916007995605,0.8373394012451172,2.4595766067504883,0.0968606099486351,0.8730664253234863,0.8730664253234863,0.0,196.4835968017578,197.0,55692.3671875,0.0,3148.58056640625,1.0,279.4612731933594,283.0957336425781,296.51885986328125,299.1361389160156,293.1499938964844,293.1499938964844,279.45001220703125,38250.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6598517894744873,3.659876346588135,8.937587381296908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8162.9609375,0.0,1561.043701171875,1895.4371337890625,0.0,4300.0,0.9084347486495972,1.0,0.0,3.0,1.0,0.0
17861640,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.7927631139755249,0.3556544780731201,0.3242521286010742,296.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.918043315410614,0.5567637085914612,0.530417263507843,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9797653555870056,0.6700227856636047,0.4695466756820678,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8326089978218079,0.4147879481315613,0.3969049751758575,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6801618933677673,0.2221532166004181,1.022152543067932,284.879638671875,284.95001220703125,298.9804077148437,293.0586853027344,297.572509765625,297.091796875,284.881103515625,1.0,0.6328153014183044,0.3483633399009704,0.3483633399009704,1.0,1.0,-3.294255495071411,0.8366202712059021,2.457635402679444,0.0967309400439262,0.8705481886863708,0.8705481886863708,0.0,197.0471343994141,200.0,55607.30078125,0.0,3145.897705078125,1.0,279.45703125,283.1018371582031,296.5152587890625,299.1203308105469,293.1499938964844,293.1499938964844,279.75,38369.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6440937519073486,3.644118070602417,8.860788511810824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.62939453125,0.0,1544.3082275390625,1895.4371337890625,0.0,4300.0,0.9054645895957948,1.0,0.0,3.0,1.0,0.0
17861700,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7895457744598389,0.3546538054943084,0.3231869637966156,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9140323996543884,0.5553109645843506,0.5288776159286499,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.977142870426178,0.6701149940490723,0.4693991243839264,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8297947645187378,0.4139233529567718,0.3959825932979584,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6772561073303223,0.2213686853647232,1.018574357032776,284.99810791015625,284.95001220703125,298.97271728515625,293.0497436523437,297.5688171386719,297.0895080566406,285.00006103515625,1.0,0.632683515548706,0.3485006392002105,0.3485006392002105,1.0,1.0,-3.285527229309082,0.8343071341514587,2.4512202739715576,0.0962787196040153,0.94594806432724,0.94594806432724,0.0,198.8427581787109,200.0,54590.67578125,0.0,3136.822021484375,1.0,279.7013854980469,283.2391052246094,296.4521179199219,298.9011535644531,293.1499938964844,293.1499938964844,279.75,34405.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6805031299591056,3.680527210235596,9.038735697686208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7911.73779296875,0.0,1555.340576171875,1895.4371337890625,0.0,4300.0,0.912531316280365,1.0,0.0,3.0,1.0,0.0
17861760,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7872756123542786,0.3538520336151123,0.3224939405918121,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.911147952079773,0.5540716052055359,0.5277357697486877,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9754224419593812,0.670448362827301,0.4696497023105621,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.8277799487113953,0.4132362306118011,0.3953591287136078,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.6750912070274353,0.2206980139017105,1.0157296657562256,284.9884338378906,284.95001220703125,298.9649963378906,293.04071044921875,297.56695556640625,297.0895690917969,284.9868469238281,1.0,0.6326537728309631,0.3486623167991638,0.3486623167991638,1.0,1.0,-3.2794485092163086,0.8328859806060791,2.446562528610229,0.0961603671312332,0.9547708630561828,0.9547708630561828,0.0,200.1916961669922,203.0,54572.51953125,0.0,3131.068359375,1.0,279.7431030273437,283.2327575683594,296.43389892578125,298.9233093261719,293.1499938964844,293.1499938964844,279.45001220703125,33735.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.739459753036499,3.739484071731568,9.330630632575776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.947265625,0.0,1617.6339111328125,1895.4371337890625,0.0,4300.0,0.9235917925834656,1.0,0.0,3.0,1.0,0.0
17861820,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.781501293182373,0.3512308001518249,0.3205396831035614,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9042682647705078,0.5505443811416626,0.5248520970344543,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9705418944358826,0.6696542501449585,0.4694758951663971,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8227246403694153,0.411056786775589,0.3936789333820343,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6698622107505798,0.2188860774040222,1.0090012550354004,284.8827209472656,284.95001220703125,298.9493408203125,293.0224914550781,297.5559997558594,297.0802307128906,284.8846435546875,1.0,0.6324239373207092,0.3489856719970703,0.3489856719970703,1.0,1.0,-3.263319253921509,0.8287951946258545,2.4345240592956543,0.0957380309700965,0.8471646904945374,0.8471646904945374,0.0,203.5767822265625,206.0,54842.59765625,0.0,3114.77392578125,1.0,279.45721435546875,283.1164245605469,296.4716491699219,299.0343933105469,293.1499938964844,293.1499938964844,279.75,39985.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5793120861053467,3.579336166381836,8.54854988574516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.50634765625,0.0,1485.1766357421875,1895.4371337890625,0.0,4300.0,0.8928077220916748,1.0,0.0,3.0,1.0,0.0
17861880,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.781501293182373,0.3512308001518249,0.3205396831035614,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9042682647705078,0.5505443811416626,0.5248520970344543,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.9705418944358826,0.6696542501449585,0.4694758951663971,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8227246403694153,0.411056786775589,0.3936789333820343,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6698622107505798,0.2188860774040222,1.0090012550354004,284.8827209472656,284.95001220703125,298.9493408203125,293.0224914550781,297.5559997558594,297.0802307128906,284.8846435546875,1.0,0.6324239373207092,0.3489856719970703,0.3489856719970703,1.0,1.0,-3.263319253921509,0.8287951946258545,2.4345240592956543,0.0957380309700965,0.8471646904945374,0.8471646904945374,0.0,203.5767822265625,206.0,54842.59765625,0.0,3114.77392578125,1.0,279.45721435546875,283.1164245605469,296.4716491699219,299.0343933105469,293.1499938964844,293.1499938964844,279.75,39985.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5793120861053467,3.579336166381836,8.54854988574516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.50634765625,0.0,1485.1766357421875,1895.4371337890625,0.0,4300.0,0.8928077220916748,1.0,0.0,3.0,1.0,0.0
17861940,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7768396735191345,0.3495585322380066,0.3189373314380646,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8988667130470276,0.5479773283004761,0.5223227143287659,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9666901230812072,0.6701706051826477,0.4696924388408661,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8185540437698364,0.4095976650714874,0.3922360837459564,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6654576063156128,0.2174492925405502,1.0026215314865112,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5520324707031,297.0802001953125,284.9891357421875,1.0,0.632188081741333,0.3493089973926544,0.3493089973926544,1.0,1.0,-3.2491962909698486,0.8253324031829834,2.423863887786865,0.0952853038907051,0.9323287010192872,0.9323287010192872,0.0,206.3726806640625,209.0,53836.125,0.0,3099.6748046875,1.0,279.7417907714844,283.24542236328125,296.3836975097656,298.8279113769531,293.1499938964844,293.1499938964844,279.45001220703125,34055.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673171997070313,3.673195838928223,9.002763476928521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.2802734375,0.0,1544.4569091796875,1895.4371337890625,0.0,4300.0,0.9091349244117736,1.0,0.0,3.0,1.0,0.0
17862000,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7768396735191345,0.3495585322380066,0.3189373314380646,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8988667130470276,0.5479773283004761,0.5223227143287659,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9666901230812072,0.6701706051826477,0.4696924388408661,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8185540437698364,0.4095976650714874,0.3922360837459564,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6654576063156128,0.2174492925405502,1.0026215314865112,284.9900817871094,284.95001220703125,298.93341064453125,293.0040588378906,297.5520324707031,297.0802001953125,284.9891357421875,1.0,0.632188081741333,0.3493089973926544,0.3493089973926544,1.0,1.0,-3.2491962909698486,0.8253324031829834,2.423863887786865,0.0952853038907051,0.9323287010192872,0.9323287010192872,0.0,206.3726806640625,209.0,53836.125,0.0,3099.6748046875,1.0,279.7417907714844,283.24542236328125,296.3836975097656,298.8279113769531,293.1499938964844,293.1499938964844,279.45001220703125,34055.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673171997070313,3.673195838928223,9.002763476928521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.2802734375,0.0,1544.4569091796875,1895.4371337890625,0.0,4300.0,0.9091349244117736,1.0,0.0,3.0,1.0,0.0
17862060,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.771479070186615,0.3469588458538055,0.3169898986816406,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8927472829818726,0.5444612503051758,0.5194366574287415,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9618415236473083,0.6693209409713745,0.4694697558879852,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.813720166683197,0.4074289798736572,0.390556663274765,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6606047749519348,0.2156201004981994,0.9957754611968994,284.89459228515625,284.95001220703125,298.91705322265625,292.9853515625,297.5417785644531,297.0719299316406,284.895751953125,1.0,0.6319190859794617,0.349710464477539,0.349710464477539,1.0,1.0,-3.23287320137024,0.8213807940483093,2.411492347717285,0.0950613841414451,0.8363147377967834,0.8363147377967834,0.0,209.68052673339844,212.0,54055.4609375,0.0,3082.737548828125,1.0,279.4626770019531,283.1377868652344,296.4173583984375,298.9263610839844,293.1499938964844,293.1499938964844,279.75,39756.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.51064133644104,3.510664701461792,8.223680652008625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.89404296875,0.0,1410.6124267578125,1895.4371337890625,0.0,4300.0,0.8775479197502136,1.0,0.0,3.0,1.0,0.0
17862120,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.771479070186615,0.3469588458538055,0.3169898986816406,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8927472829818726,0.5444612503051758,0.5194366574287415,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9618415236473083,0.6693209409713745,0.4694697558879852,297.0299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.813720166683197,0.4074289798736572,0.390556663274765,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.6606047749519348,0.2156201004981994,0.9957754611968994,284.89459228515625,284.95001220703125,298.91705322265625,292.9853515625,297.5417785644531,297.0719299316406,284.895751953125,1.0,0.6319190859794617,0.349710464477539,0.349710464477539,1.0,1.0,-3.23287320137024,0.8213807940483093,2.411492347717285,0.0950613841414451,0.8363147377967834,0.8363147377967834,0.0,209.68052673339844,212.0,54055.4609375,0.0,3082.737548828125,1.0,279.4626770019531,283.1377868652344,296.4173583984375,298.9263610839844,293.1499938964844,293.1499938964844,279.75,39756.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.51064133644104,3.510664701461792,8.223680652008625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.89404296875,0.0,1410.6124267578125,1895.4371337890625,0.0,4300.0,0.8775479197502136,1.0,0.0,3.0,1.0,0.0
17862180,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7671152949333191,0.3452405333518982,0.315382182598114,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8876463174819946,0.5418460369110107,0.5169017910957336,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.957969069480896,0.6696501970291138,0.4695952236652374,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8096128702163696,0.4059252738952636,0.3891034722328186,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6564873456954956,0.2141451090574264,0.98931223154068,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.537841796875,297.0720520019531,284.9900207519531,1.0,0.6316572427749634,0.3501056134700775,0.3501056134700775,1.0,1.0,-3.2185168266296387,0.8180314302444458,2.400485277175904,0.0948296189308166,0.9178788661956788,0.9178788661956788,0.0,212.4486846923828,215.0,53122.2109375,0.0,3067.171142578125,1.0,279.7413024902344,283.2566833496094,296.3306884765625,298.72998046875,293.1499938964844,293.1499938964844,279.45001220703125,33922.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612493991851807,3.61251711845398,8.70778194439481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.400390625,0.0,1476.456787109375,1895.4371337890625,0.0,4300.0,0.8953214287757874,1.0,0.0,3.0,1.0,0.0
17862240,297.0035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.7671152949333191,0.3452405333518982,0.315382182598114,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8876463174819946,0.5418460369110107,0.5169017910957336,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.957969069480896,0.6696501970291138,0.4695952236652374,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8096128702163696,0.4059252738952636,0.3891034722328186,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6564873456954956,0.2141451090574264,0.98931223154068,284.9910888671875,284.95001220703125,298.9006042480469,292.9668884277344,297.537841796875,297.0720520019531,284.9900207519531,1.0,0.6316572427749634,0.3501056134700775,0.3501056134700775,1.0,1.0,-3.2185168266296387,0.8180314302444458,2.400485277175904,0.0948296189308166,0.9178788661956788,0.9178788661956788,0.0,212.4486846923828,215.0,53122.2109375,0.0,3067.171142578125,1.0,279.7413024902344,283.2566833496094,296.3306884765625,298.72998046875,293.1499938964844,293.1499938964844,279.45001220703125,33922.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.612493991851807,3.61251711845398,8.70778194439481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.400390625,0.0,1476.456787109375,1895.4371337890625,0.0,4300.0,0.8953214287757874,1.0,0.0,3.0,1.0,0.0
17862300,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7648702263832092,0.3439768850803375,0.3145493268966675,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8850240707397461,0.540128767490387,0.5156105756759644,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.955880045890808,0.6692009568214417,0.4695982635021209,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8074545860290527,0.4048735499382019,0.3883754909038543,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6544183492660522,0.2132527083158493,0.9861543774604796,284.8665466308594,284.95001220703125,298.89215087890625,292.95758056640625,297.5331420898437,297.06854248046875,284.8648376464844,1.0,0.6315610408782959,0.3503047525882721,0.3503047525882721,1.0,1.0,-3.2113003730773926,0.8163391351699829,2.39496111869812,0.0948282331228256,0.8281694054603577,0.8281694054603577,0.0,213.93844604492188,215.0,53764.7109375,0.0,3059.910888671875,1.0,279.4992980957031,283.11932373046875,296.37310791015625,298.91033935546875,293.1499938964844,293.1499938964844,279.45001220703125,38944.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.553459882736206,3.553483486175537,8.425508326581621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.9833984375,0.0,1449.842041015625,1895.4371337890625,0.0,4300.0,0.8833053112030029,1.0,0.0,3.0,1.0,0.0
17862360,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7620317339897156,0.3426012396812439,0.3133943676948547,296.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8817881345748901,0.538280189037323,0.5139646530151367,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9530239105224608,0.6686087250709534,0.469237744808197,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8046818375587463,0.4037006199359894,0.3873699307441711,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.6518975496292114,0.2122659981250763,0.9822404384613036,284.8982849121094,284.95001220703125,298.88360595703125,292.9482727050781,297.5274353027344,297.063720703125,284.8996276855469,1.0,0.6313366889953613,0.350530058145523,0.350530058145523,1.0,1.0,-3.2015857696533203,0.8139302134513855,2.38765549659729,0.0946270897984504,0.8262944221496582,0.8262944221496582,0.0,215.7559051513672,218.0,53311.5703125,0.0,3049.150390625,1.0,279.45855712890625,283.1527709960937,296.36474609375,298.8323059082031,293.1499938964844,293.1499938964844,279.75,39801.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4476847648620605,3.447707414627075,7.931373602332314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.31787109375,0.0,1346.3858642578125,1895.4371337890625,0.0,4300.0,0.8637329936027527,1.0,0.0,3.0,1.0,0.0
17862420,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7577803730964661,0.3407684564590454,0.3116969168186188,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8767784237861633,0.5355224609375,0.5113105773925781,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9489586353302002,0.6686905026435852,0.4692039489746094,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8003946542739868,0.4020757377147674,0.3858159780502319,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.647892415523529,0.2106908559799194,0.975379765033722,284.9888000488281,284.95001220703125,298.8662109375,292.92974853515625,297.52294921875,297.0633850097656,284.9877319335937,1.0,0.6310033798217773,0.350980669260025,0.350980669260025,1.0,1.0,-3.1861884593963623,0.8103880286216736,2.375800609588623,0.0944610759615898,0.903811514377594,0.903811514377594,0.0,218.59266662597656,221.0,52408.953125,0.0,3031.95361328125,1.0,279.74078369140625,283.26544189453125,296.2778015136719,298.6324157714844,293.1499938964844,293.1499938964844,279.45001220703125,33883.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554588794708252,3.5546116828918457,8.430863545072498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.61328125,0.0,1414.161376953125,1895.4371337890625,0.0,4300.0,0.8823036551475525,1.0,0.0,3.0,1.0,0.0
17862480,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7577803730964661,0.3407684564590454,0.3116969168186188,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8767784237861633,0.5355224609375,0.5113105773925781,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9489586353302002,0.6686905026435852,0.4692039489746094,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8003946542739868,0.4020757377147674,0.3858159780502319,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.647892415523529,0.2106908559799194,0.975379765033722,284.9888000488281,284.95001220703125,298.8662109375,292.92974853515625,297.52294921875,297.0633850097656,284.9877319335937,1.0,0.6310033798217773,0.350980669260025,0.350980669260025,1.0,1.0,-3.1861884593963623,0.8103880286216736,2.375800609588623,0.0944610759615898,0.903811514377594,0.903811514377594,0.0,218.59266662597656,221.0,52408.953125,0.0,3031.95361328125,1.0,279.74078369140625,283.26544189453125,296.2778015136719,298.6324157714844,293.1499938964844,293.1499938964844,279.45001220703125,33883.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.554588794708252,3.5546116828918457,8.430863545072498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.61328125,0.0,1414.161376953125,1895.4371337890625,0.0,4300.0,0.8823036551475525,1.0,0.0,3.0,1.0,0.0
17862540,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7529270648956299,0.3380755186080932,0.3096422255039215,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8711423277854919,0.5318801999092102,0.5082814693450928,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9439111948013306,0.6674468517303467,0.4686892330646515,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7954970598220825,0.3997714519500732,0.3839933276176452,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6435070633888245,0.2087400555610656,0.9679490327835084,284.9017028808594,284.95001220703125,298.8482971191406,292.911376953125,297.51226806640625,297.0550537109375,284.90216064453125,1.0,0.630603551864624,0.351431280374527,0.351431280374527,1.0,1.0,-3.1683387756347656,0.8060488104820251,2.362289905548096,0.0942086651921272,0.81669020652771,0.81669020652771,0.0,221.91200256347656,224.0,52565.49609375,0.0,3012.3095703125,1.0,279.45928955078125,283.16680908203125,296.310791015625,298.7312927246094,293.1499938964844,293.1499938964844,279.75,39601.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3884117603302,3.3884339332580566,7.661002996428579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.5791015625,0.0,1286.1661376953125,1895.4371337890625,0.0,4300.0,0.8505656719207764,1.0,0.0,3.0,1.0,0.0
17862600,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7529270648956299,0.3380755186080932,0.3096422255039215,296.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8711423277854919,0.5318801999092102,0.5082814693450928,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9439111948013306,0.6674468517303467,0.4686892330646515,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.7954970598220825,0.3997714519500732,0.3839933276176452,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6435070633888245,0.2087400555610656,0.9679490327835084,284.9017028808594,284.95001220703125,298.8482971191406,292.911376953125,297.51226806640625,297.0550537109375,284.90216064453125,1.0,0.630603551864624,0.351431280374527,0.351431280374527,1.0,1.0,-3.1683387756347656,0.8060488104820251,2.362289905548096,0.0942086651921272,0.81669020652771,0.81669020652771,0.0,221.91200256347656,224.0,52565.49609375,0.0,3012.3095703125,1.0,279.45928955078125,283.16680908203125,296.310791015625,298.7312927246094,293.1499938964844,293.1499938964844,279.75,39601.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3884117603302,3.3884339332580566,7.661002996428579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.5791015625,0.0,1286.1661376953125,1895.4371337890625,0.0,4300.0,0.8505656719207764,1.0,0.0,3.0,1.0,0.0
17862660,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7499974370002747,0.3367751836776733,0.3083585202693939,296.9203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8676929473876953,0.5299313068389893,0.5063223838806152,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9408929944038392,0.6673603653907776,0.4684711396694183,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.7924796342849731,0.3985910713672638,0.3828037977218628,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.640764594078064,0.2076018303632736,0.962848961353302,285.00048828125,284.95001220703125,298.8358154296875,292.89898681640625,297.5088806152344,297.05450439453125,284.99810791015625,1.0,0.6302892565727234,0.3517951667308807,0.3517951667308807,1.0,1.0,-3.1566085815429688,0.8033828735351562,2.3532257080078125,0.0940842777490615,0.8900851607322693,0.8900851607322693,0.0,223.93153381347656,224.0,51718.55859375,0.0,2998.61767578125,1.0,279.72052001953125,283.2831420898437,296.2315979003906,298.52069091796875,293.1499938964844,293.1499938964844,279.75,33561.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.46997618675232,3.4699981212615967,8.034267580114829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.81982421875,0.0,1324.608642578125,1895.4371337890625,0.0,4300.0,0.8636127710342407,1.0,0.0,3.0,1.0,0.0
17862720,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7488728761672974,0.3361590802669525,0.3078882992267608,296.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.8663326501846313,0.5290164351463318,0.5055475234985352,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.939782440662384,0.6672849059104919,0.4685067236423492,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7913039326667786,0.3980457484722137,0.3823601007461548,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6396716833114624,0.2070830911397934,0.960765779018402,284.9859313964844,284.95001220703125,298.8298645019531,292.8932189941406,297.50738525390625,297.0543518066406,284.98492431640625,1.0,0.6301948428153992,0.3519664406776428,0.3519664406776428,1.0,1.0,-3.152116775512696,0.802452802658081,2.3496639728546143,0.0941617712378501,0.8894405961036682,0.8894405961036682,0.0,224.75454711914065,227.0,51672.87890625,0.0,2993.656494140625,1.0,279.7402648925781,283.2743835449219,296.224365234375,298.5330810546875,293.1499938964844,293.1499938964844,280.04998779296875,33899.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.495047092437744,3.4950692653656006,8.150783514793147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.12890625,0.0,1352.466064453125,1895.4371337890625,0.0,4300.0,0.8689656257629395,1.0,0.0,3.0,1.0,0.0
17862780,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7453996539115906,0.3344166576862335,0.3064381182193756,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8621339201927185,0.5263683795928955,0.5031705498695374,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9362714886665344,0.6672627329826355,0.4685885012149811,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7876745462417603,0.3965166509151459,0.3810268342494964,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.636340856552124,0.2055793702602386,0.9545285701751708,285.0424499511719,284.95001220703125,298.81085205078125,292.8753662109375,297.5038146972656,297.0555725097656,285.039306640625,1.0,0.6299952268600464,0.3525015711784363,0.3525015711784363,1.0,1.0,-3.138510704040528,0.7996750473976135,2.3388354778289795,0.0944085568189621,0.990082859992981,0.990082859992981,0.0,227.3907928466797,230.0,51059.20703125,0.0,2979.454345703125,1.0,280.041015625,283.3540344238281,296.1717529296875,298.4277648925781,293.1499938964844,293.1499938964844,279.75,31160.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688257932662964,3.688281536102295,9.076864557755472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.36572265625,0.0,1539.5635986328125,1895.4371337890625,0.0,4300.0,0.9103471040725708,1.0,0.0,3.0,1.0,0.0
17862840,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.7453996539115906,0.3344166576862335,0.3064381182193756,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.8621339201927185,0.5263683795928955,0.5031705498695374,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.9362714886665344,0.6672627329826355,0.4685885012149811,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.7876745462417603,0.3965166509151459,0.3810268342494964,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.636340856552124,0.2055793702602386,0.9545285701751708,285.0424499511719,284.95001220703125,298.81085205078125,292.8753662109375,297.5038146972656,297.0555725097656,285.039306640625,1.0,0.6299952268600464,0.3525015711784363,0.3525015711784363,1.0,1.0,-3.138510704040528,0.7996750473976135,2.3388354778289795,0.0944085568189621,0.990082859992981,0.990082859992981,0.0,227.3907928466797,230.0,51059.20703125,0.0,2979.454345703125,1.0,280.041015625,283.3540344238281,296.1717529296875,298.4277648925781,293.1499938964844,293.1499938964844,279.75,31160.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.688257932662964,3.688281536102295,9.076864557755472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.36572265625,0.0,1539.5635986328125,1895.4371337890625,0.0,4300.0,0.9103471040725708,1.0,0.0,3.0,1.0,0.0
17862900,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.74331134557724,0.3329991698265075,0.3055182695388794,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.859673023223877,0.5244808197021484,0.5017785429954529,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9339761734008788,0.6664132475852966,0.4683757126331329,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7855110168457031,0.3953180313110351,0.3802128434181213,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6344404816627502,0.2045930474996566,0.9511095285415648,284.8811340332031,284.95001220703125,298.8011169433594,292.8665466308594,297.498046875,297.051025390625,284.87432861328125,1.0,0.6298730373382568,0.352769136428833,0.352769136428833,1.0,1.0,-3.1303935050964355,0.7978589534759521,2.3325345516204834,0.0944925472140312,0.8878897428512573,0.8878897428512573,0.0,228.99298095703125,230.0,52047.76171875,0.0,2971.16943359375,1.0,279.7962341308594,283.17608642578125,296.22760009765625,298.64306640625,293.1499938964844,293.1499938964844,279.75,35398.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694307327270508,3.694331645965576,9.106664720093248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.54638671875,0.0,1578.466552734375,1895.4371337890625,0.0,4300.0,0.91261625289917,1.0,0.0,3.0,1.0,0.0
17862960,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7405452132225037,0.331325888633728,0.304170548915863,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8565170764923096,0.5223031640052795,0.499907910823822,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9307234287261964,0.6652109622955322,0.4676714539527893,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7826612591743469,0.3938651978969574,0.379016637802124,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6320171356201172,0.2034289687871933,0.9466402530670166,284.8761291503906,284.95001220703125,298.7912292480469,292.8578491210937,297.4902038574219,297.0438232421875,284.8779602050781,1.0,0.6295648813247681,0.3530415892601013,0.3530415892601013,1.0,1.0,-3.118870258331299,0.7949704527854919,2.323899984359741,0.0942304655909538,0.8582015037536621,0.8582015037536621,0.0,231.0072784423828,233.0,51630.1640625,0.0,2958.077392578125,1.0,279.7571105957031,283.18145751953125,296.23046875,298.5872497558594,293.1499938964844,293.1499938964844,280.04998779296875,38822.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6006200313568115,3.600644111633301,8.650632707940531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.3828125,0.0,1499.75390625,1895.4371337890625,0.0,4300.0,0.8960325717926025,1.0,0.0,3.0,1.0,0.0
