time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17863020,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7363167405128479,0.3291429579257965,0.302089124917984,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8515678644180298,0.5191166996955872,0.4967803359031677,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9260157346725464,0.6644814610481262,0.4669856131076813,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7781950831413269,0.3918366432189941,0.377036988735199,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6280109286308289,0.2015489488840103,0.9383676648139954,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830322265625,297.04083251953125,284.9845886230469,1.0,0.6289545297622681,0.3535864651203155,0.3535864651203155,1.0,1.0,-3.099448680877685,0.7903420329093933,2.3091065883636475,0.0938254967331886,0.941547155380249,0.941547155380249,0.0,234.11990356445312,236.0,50573.09765625,0.0,2934.674072265625,1.0,280.0419616699219,283.313232421875,296.1452331542969,298.3853454589844,293.1499938964844,293.1499938964844,279.75,33813.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696024656295776,3.6960487365722656,9.11513382106932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.11279296875,0.0,1568.4140625,1895.4371337890625,0.0,4300.0,0.9140226244926452,1.0,0.0,3.0,1.0,0.0
17863080,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7363167405128479,0.3291429579257965,0.302089124917984,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8515678644180298,0.5191166996955872,0.4967803359031677,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9260157346725464,0.6644814610481262,0.4669856131076813,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7781950831413269,0.3918366432189941,0.377036988735199,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6280109286308289,0.2015489488840103,0.9383676648139954,284.9858703613281,284.95001220703125,298.7709655761719,292.8407897949219,297.4830322265625,297.04083251953125,284.9845886230469,1.0,0.6289545297622681,0.3535864651203155,0.3535864651203155,1.0,1.0,-3.099448680877685,0.7903420329093933,2.3091065883636475,0.0938254967331886,0.941547155380249,0.941547155380249,0.0,234.11990356445312,236.0,50573.09765625,0.0,2934.674072265625,1.0,280.0419616699219,283.313232421875,296.1452331542969,298.3853454589844,293.1499938964844,293.1499938964844,279.75,33813.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.696024656295776,3.6960487365722656,9.11513382106932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.11279296875,0.0,1568.4140625,1895.4371337890625,0.0,4300.0,0.9140226244926452,1.0,0.0,3.0,1.0,0.0
17863140,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7318941354751587,0.3262013792991638,0.2998311519622803,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8464658260345459,0.5151497721672058,0.4934654831886291,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9209457039833068,0.6625033020973206,0.4659981429576874,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7735580205917358,0.3892076909542084,0.3749245107173919,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.62386554479599,0.1993498504161834,0.92985200881958,284.8813171386719,284.95001220703125,298.75,292.8241882324219,297.47076416015625,297.03143310546875,284.88348388671875,1.0,0.6282931566238403,0.3541313409805298,0.3541313409805298,1.0,1.0,-3.078791618347168,0.7852885723114014,2.2935030460357666,0.0934620350599289,0.8332945108413696,0.8332945108413696,0.0,237.4490203857422,224.0,50735.3984375,0.0,2910.08056640625,1.0,279.757568359375,283.2015380859375,296.1822204589844,298.4880676269531,293.1499938964844,293.1499938964844,280.04998779296875,40438.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517807006835937,3.517830610275269,8.257285912804946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.33935546875,0.0,1423.018798828125,1895.4371337890625,0.0,4300.0,0.8796545267105103,1.0,0.0,3.0,1.0,0.0
17863200,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7318941354751587,0.3262013792991638,0.2998311519622803,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8464658260345459,0.5151497721672058,0.4934654831886291,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9209457039833068,0.6625033020973206,0.4659981429576874,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7735580205917358,0.3892076909542084,0.3749245107173919,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.62386554479599,0.1993498504161834,0.92985200881958,284.8813171386719,284.95001220703125,298.75,292.8241882324219,297.47076416015625,297.03143310546875,284.88348388671875,1.0,0.6282931566238403,0.3541313409805298,0.3541313409805298,1.0,1.0,-3.078791618347168,0.7852885723114014,2.2935030460357666,0.0934620350599289,0.8332945108413696,0.8332945108413696,0.0,237.4490203857422,224.0,50735.3984375,0.0,2910.08056640625,1.0,279.757568359375,283.2015380859375,296.1822204589844,298.4880676269531,293.1499938964844,293.1499938964844,280.04998779296875,40438.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.517807006835937,3.517830610275269,8.257285912804946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.33935546875,0.0,1423.018798828125,1895.4371337890625,0.0,4300.0,0.8796545267105103,1.0,0.0,3.0,1.0,0.0
17863260,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7322056293487549,0.3241854012012481,0.297682374715805,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8470138907432556,0.5121089220046997,0.4902448952198028,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9234012365341188,0.6618217825889587,0.4652002453804016,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7743089199066162,0.3872795403003692,0.3727920055389404,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.623569905757904,0.1975234597921371,0.9205291867256165,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.4647827148437,297.0306396484375,284.9852905273437,1.0,0.6233159303665161,0.3548328578472137,0.3548328578472137,1.0,1.0,-3.057601928710937,0.7804744243621826,2.277127504348755,0.0933025255799293,0.91528058052063,0.91528058052063,0.0,233.60760498046875,212.0,49689.61328125,0.0,2847.236572265625,1.0,280.04132080078125,283.3284912109375,296.0907287597656,298.277587890625,293.1499938964844,293.1499938964844,279.75,34105.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6134536266326895,3.6134769916534415,8.712409567124269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.61376953125,0.0,1478.8558349609375,1895.4371337890625,0.0,4300.0,0.8957145810127258,1.0,0.0,3.0,1.0,0.0
17863320,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7322056293487549,0.3241854012012481,0.297682374715805,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8470138907432556,0.5121089220046997,0.4902448952198028,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9234012365341188,0.6618217825889587,0.4652002453804016,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7743089199066162,0.3872795403003692,0.3727920055389404,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.623569905757904,0.1975234597921371,0.9205291867256165,284.9864196777344,284.95001220703125,298.7276306152344,292.80718994140625,297.4647827148437,297.0306396484375,284.9852905273437,1.0,0.6233159303665161,0.3548328578472137,0.3548328578472137,1.0,1.0,-3.057601928710937,0.7804744243621826,2.277127504348755,0.0933025255799293,0.91528058052063,0.91528058052063,0.0,233.60760498046875,212.0,49689.61328125,0.0,2847.236572265625,1.0,280.04132080078125,283.3284912109375,296.0907287597656,298.277587890625,293.1499938964844,293.1499938964844,279.75,34105.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6134536266326895,3.6134769916534415,8.712409567124269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.61376953125,0.0,1478.8558349609375,1895.4371337890625,0.0,4300.0,0.8957145810127258,1.0,0.0,3.0,1.0,0.0
17863380,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7344835996627808,0.3214007914066314,0.2951515614986419,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8500544428825378,0.5082598328590393,0.486609548330307,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9290854930877686,0.6598145961761475,0.4638757407665252,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7774666547775269,0.384743869304657,0.3703376054763794,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6250481009483337,0.1954192221164703,0.910386323928833,284.89263916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.4533386230469,297.0233459472656,284.8937072753906,1.0,0.6162583827972412,0.3555343747138977,0.3555343747138977,1.0,1.0,-3.0334603786468506,0.7746921181678772,2.258768320083618,0.0929667875170707,0.818669319152832,0.818669319152832,0.0,226.34336853027344,200.0,49756.33984375,0.0,2761.605224609375,1.0,279.75885009765625,283.2275695800781,296.1226806640625,298.3690490722656,293.1499938964844,293.1499938964844,280.04998779296875,40282.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.427101850509644,3.427124500274658,7.836954409867758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.94970703125,0.0,1329.119873046875,1895.4371337890625,0.0,4300.0,0.8596810102462769,1.0,0.0,3.0,1.0,0.0
17863440,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7344835996627808,0.3214007914066314,0.2951515614986419,296.894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8500544428825378,0.5082598328590393,0.486609548330307,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9290854930877686,0.6598145961761475,0.4638757407665252,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7774666547775269,0.384743869304657,0.3703376054763794,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6250481009483337,0.1954192221164703,0.910386323928833,284.89263916015625,284.95001220703125,298.7032165527344,292.7888488769531,297.4533386230469,297.0233459472656,284.8937072753906,1.0,0.6162583827972412,0.3555343747138977,0.3555343747138977,1.0,1.0,-3.0334603786468506,0.7746921181678772,2.258768320083618,0.0929667875170707,0.818669319152832,0.818669319152832,0.0,226.34336853027344,200.0,49756.33984375,0.0,2761.605224609375,1.0,279.75885009765625,283.2275695800781,296.1226806640625,298.3690490722656,293.1499938964844,293.1499938964844,280.04998779296875,40282.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.427101850509644,3.427124500274658,7.836954409867758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.94970703125,0.0,1329.119873046875,1895.4371337890625,0.0,4300.0,0.8596810102462769,1.0,0.0,3.0,1.0,0.0
17863500,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7362955212593079,0.3203756213188171,0.2938856184482574,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8523865342140198,0.5066942572593689,0.484772115945816,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9330055713653564,0.6593372225761414,0.4632073044776916,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.779810905456543,0.383741557598114,0.3690740168094635,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6263141632080078,0.1945054084062576,0.9051109552383424,285.0025329589844,284.95001220703125,298.69024658203125,292.7792053222656,297.4497375488281,297.0227966308594,285.0041809082031,1.0,0.61220383644104,0.3558851182460785,0.3558851182460785,1.0,1.0,-3.0210604667663574,0.7716886401176453,2.2493717670440674,0.0926488637924194,0.8907259702682495,0.8907259702682495,0.0,221.8187561035156,200.0,48822.265625,0.0,2714.012451171875,1.0,279.99609375,283.3553771972656,296.0517883300781,298.1454467773437,293.1499938964844,293.1499938964844,280.04998779296875,34839.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4669029712677,3.4669251441955566,8.020042514544912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.1474609375,0.0,1330.5986328125,1895.4371337890625,0.0,4300.0,0.8656385540962219,1.0,0.0,3.0,1.0,0.0
17863560,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7389065027236938,0.3194650411605835,0.2928885817527771,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8556082844734192,0.505252480506897,0.4832251071929931,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9380645155906676,0.6589665412902832,0.4628320038318634,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.78300541639328,0.3828463852405548,0.3680340349674225,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6281999349594116,0.1936782598495483,0.900423526763916,284.9862060546875,284.95001220703125,298.6768493652344,292.7692565917969,297.44708251953125,297.0235595703125,284.984375,1.0,0.6080259680747986,0.3562860190868377,0.3562860190868377,1.0,1.0,-3.010664224624634,0.7694488167762756,2.241215467453003,0.0926803275942802,0.8953320384025574,0.8953320384025574,0.0,216.6741485595703,188.0,48751.234375,0.0,2667.439453125,1.0,280.04119873046875,283.3437194824219,296.0287170410156,298.1580810546875,293.1499938964844,293.1499938964844,280.3500061035156,33932.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.52956485748291,3.5295872688293457,8.312575232594099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.666015625,0.0,1388.299560546875,1895.4371337890625,0.0,4300.0,0.8765558004379272,1.0,0.0,3.0,1.0,0.0
17863620,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7451288104057312,0.317766934633255,0.2909697592258453,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8632732629776001,0.5025166273117065,0.4802318513393402,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9493378400802612,0.6582295894622803,0.4620481133460998,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7905189990997314,0.3811705112457275,0.366036593914032,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6328176259994507,0.1921537965536117,0.8915340900421143,285.0493469238281,284.95001220703125,298.64862060546875,292.7485046386719,297.4420166015625,297.0258178710937,285.04608154296875,1.0,0.5993368029594421,0.3570877909660339,0.3570877909660339,1.0,1.0,-2.990729093551636,0.7652390003204346,2.225490093231201,0.0928418934345245,1.0,1.0,0.0,205.7343139648437,176.0,47991.34765625,0.0,2573.4755859375,1.0,280.34130859375,283.4309997558594,295.9690856933594,298.0378723144531,293.1499938964844,293.1499938964844,280.04998779296875,31217.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717350959777832,3.717374801635742,9.220626679962152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.2919921875,0.0,1572.957763671875,1895.4371337890625,0.0,4300.0,0.9169414043426514,1.0,0.0,3.0,1.0,0.0
17863680,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.7451288104057312,0.317766934633255,0.2909697592258453,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8632732629776001,0.5025166273117065,0.4802318513393402,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9493378400802612,0.6582295894622803,0.4620481133460998,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7905189990997314,0.3811705112457275,0.366036593914032,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.6328176259994507,0.1921537965536117,0.8915340900421143,285.0493469238281,284.95001220703125,298.64862060546875,292.7485046386719,297.4420166015625,297.0258178710937,285.04608154296875,1.0,0.5993368029594421,0.3570877909660339,0.3570877909660339,1.0,1.0,-2.990729093551636,0.7652390003204346,2.225490093231201,0.0928418934345245,1.0,1.0,0.0,205.7343139648437,176.0,47991.34765625,0.0,2573.4755859375,1.0,280.34130859375,283.4309997558594,295.9690856933594,298.0378723144531,293.1499938964844,293.1499938964844,280.04998779296875,31217.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.717350959777832,3.717374801635742,9.220626679962152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.2919921875,0.0,1572.957763671875,1895.4371337890625,0.0,4300.0,0.9169414043426514,1.0,0.0,3.0,1.0,0.0
17863740,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7508493065834045,0.3147500455379486,0.2882477641105652,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8706024885177612,0.498387336730957,0.476361483335495,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9594221711158752,0.6553041338920593,0.4601615667343139,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7976126074790955,0.3783723711967468,0.3633437156677246,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6371658444404602,0.1900462210178375,0.8811695575714111,284.8712463378906,284.95001220703125,298.6186218261719,292.7266845703125,297.427978515625,297.0169677734375,284.8724670410156,1.0,0.5900179743766785,0.3578895628452301,0.3578895628452301,1.0,1.0,-2.964851856231689,0.759070634841919,2.2057812213897705,0.0925099626183509,0.8624971508979797,0.8624971508979797,0.0,195.204818725586,164.0,48532.46484375,0.0,2471.79052734375,1.0,280.0577087402344,283.2492370605469,296.0234375,298.1881408691406,293.1499938964844,293.1499938964844,280.3500061035156,38844.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632105827331543,3.6321301460266113,8.802586535239243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.669921875,0.0,1534.53076171875,1895.4371337890625,0.0,4300.0,0.9031174182891846,1.0,0.0,3.0,1.0,0.0
17863800,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7508493065834045,0.3147500455379486,0.2882477641105652,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8706024885177612,0.498387336730957,0.476361483335495,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9594221711158752,0.6553041338920593,0.4601615667343139,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.7976126074790955,0.3783723711967468,0.3633437156677246,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6371658444404602,0.1900462210178375,0.8811695575714111,284.8712463378906,284.95001220703125,298.6186218261719,292.7266845703125,297.427978515625,297.0169677734375,284.8724670410156,1.0,0.5900179743766785,0.3578895628452301,0.3578895628452301,1.0,1.0,-2.964851856231689,0.759070634841919,2.2057812213897705,0.0925099626183509,0.8624971508979797,0.8624971508979797,0.0,195.204818725586,164.0,48532.46484375,0.0,2471.79052734375,1.0,280.0577087402344,283.2492370605469,296.0234375,298.1881408691406,293.1499938964844,293.1499938964844,280.3500061035156,38844.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632105827331543,3.6321301460266113,8.802586535239243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.669921875,0.0,1534.53076171875,1895.4371337890625,0.0,4300.0,0.9031174182891846,1.0,0.0,3.0,1.0,0.0
17863860,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7560358047485352,0.3130988180637359,0.2861881554126739,296.8915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8771470785140991,0.4958632588386535,0.4733793437480926,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9677267670631408,0.6539931297302246,0.4587032794952392,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8038034439086914,0.3766729533672333,0.3612059950828552,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.641025722026825,0.1886348277330398,0.8728146553039551,284.99468994140625,284.95001220703125,298.5946960449219,292.7094421386719,297.4207763671875,297.0152282714844,284.9931335449219,1.0,0.5825598835945129,0.3585320711135864,0.3585320711135864,1.0,1.0,-2.944417953491211,0.7542045712471008,2.190213441848755,0.0920394137501716,0.9464831352233888,0.9464831352233888,0.0,186.7810516357422,164.0,47422.22265625,0.0,2392.104736328125,1.0,280.3311767578125,283.39288330078125,295.93585205078125,297.9685974121094,293.1499938964844,293.1499938964844,280.3500061035156,33750.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.701531171798706,3.7015554904937744,9.142314070231804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.84423828125,0.0,1574.1910400390625,1895.4371337890625,0.0,4300.0,0.9154018759727478,1.0,0.0,3.0,1.0,0.0
17863920,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7581110000610352,0.3126232028007507,0.2856796383857727,296.8919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.8796842694282532,0.4951155185699463,0.4725895822048187,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9707428812980652,0.653626024723053,0.458400011062622,296.9862365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8061758279800415,0.3761794567108154,0.3606475293636322,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6425727009773254,0.1882222890853881,0.8704735040664673,284.9854736328125,284.95001220703125,298.5869445800781,292.7038879394531,297.4188537597656,297.01519775390625,284.9840087890625,1.0,0.5802151560783386,0.3587349653244018,0.3587349653244018,1.0,1.0,-2.93900728225708,0.7530004382133484,2.186007022857666,0.0920171812176704,0.946809470653534,0.946809470653534,0.0,183.94956970214844,152.0,47370.3515625,0.0,2368.16064453125,1.0,280.3421630859375,283.38677978515625,295.9297790527344,297.97430419921875,293.1499938964844,293.1499938964844,280.04998779296875,33905.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7198643684387207,3.719888687133789,9.23309926292859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.0869140625,0.0,1596.321044921875,1895.4371337890625,0.0,4300.0,0.9194306135177612,1.0,0.0,3.0,1.0,0.0
17863980,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.7631791830062866,0.3109453022480011,0.284185528755188,296.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.8859384059906006,0.4927336573600769,0.4703717827796936,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9778185486793518,0.6519058346748352,0.4573413431644439,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.811838686466217,0.3745500147342682,0.3590729534626007,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.6464067101478577,0.1869869232177734,0.8642573952674866,284.8411865234375,284.95001220703125,298.5670166015625,292.6896667480469,297.4114685058594,297.0119323730469,284.8419494628906,1.0,0.5742043852806091,0.3592464625835418,0.3592464625835418,1.0,1.0,-2.923914909362793,0.7494795918464661,2.1744351387023926,0.0918789356946945,0.8334224820137024,0.8334224820137024,0.0,177.03665161132812,152.0,47867.765625,0.0,2306.71337890625,1.0,280.0812072753906,283.2356872558594,295.9743347167969,298.1357727050781,293.1499938964844,293.1499938964844,280.04998779296875,40361.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6244285106658936,3.624453067779541,8.76541264460684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.65625,0.0,1537.3072509765625,1895.4371337890625,0.0,4300.0,0.9004687666893005,1.0,0.0,3.0,1.0,0.0
17864040,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7662292718887329,0.3097914457321167,0.2829815745353699,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8897748589515686,0.4911080002784729,0.4686703979969024,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9819243550300598,0.6506696939468384,0.4563489258289337,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8151936531066895,0.3734179735183716,0.3578440546989441,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.648739755153656,0.1861320585012436,0.859705924987793,284.8721008300781,284.95001220703125,298.5536804199219,292.6802062988281,297.4061889648437,297.00933837890625,284.8751525878906,1.0,0.5701494216918945,0.3595803380012512,0.3595803380012512,1.0,1.0,-2.912282705307007,0.7465965151786804,2.1656861305236816,0.0915624722838401,0.8292593359947205,0.8292593359947205,0.0,172.71682739257812,140.0,47446.90234375,0.0,2264.766845703125,1.0,280.0574035644531,283.2716369628906,295.9604187011719,298.0648193359375,293.1499938964844,293.1499938964844,280.3500061035156,41130.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5233774185180664,3.523401260375977,8.28345719128265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6807.11572265625,0.0,1433.857177734375,1895.4371337890625,0.0,4300.0,0.8813703060150146,1.0,0.0,3.0,1.0,0.0
17864100,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.7708491683006287,0.3087542951107025,0.2816371321678161,296.8851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8954406380653381,0.4894820749759674,0.4667020738124847,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9876113533973694,0.6497514247894287,0.4553015828132629,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8200272917747498,0.3723151385784149,0.3564187884330749,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6522558331489563,0.1852214485406875,0.8541958332061768,284.9959716796875,284.95001220703125,298.5364685058594,292.6680603027344,297.4015808105469,297.0088806152344,284.998779296875,1.0,0.5649885535240173,0.3600030243396759,0.3600030243396759,1.0,1.0,-2.898699998855591,0.7433128356933594,2.1553871631622314,0.0911900177597999,0.9064200520515442,0.9064200520515442,0.0,166.9861602783203,140.0,46460.0390625,0.0,2212.787353515625,1.0,280.29833984375,283.4125366210937,295.8837280273437,297.8331298828125,293.1499938964844,293.1499938964844,280.3500061035156,35288.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.556666135787964,3.5566890239715576,8.440719625468773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.83154296875,0.0,1426.6009521484375,1895.4371337890625,0.0,4300.0,0.8860158324241638,1.0,0.0,3.0,1.0,0.0
17864160,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7766419053077698,0.3078704178333282,0.2806128859519958,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.9023320078849792,0.4880217909812927,0.4650822579860687,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.99396812915802,0.6490424871444702,0.4546321928501129,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.8258119225502014,0.3713541030883789,0.3552646934986114,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.6566925644874573,0.1844089925289154,0.8493764400482178,284.98663330078125,284.95001220703125,298.5188903808594,292.6557312011719,297.3980712890625,297.0098571777344,284.9848022460937,1.0,0.559892475605011,0.3605112135410309,0.3605112135410309,1.0,1.0,-2.8875348567962646,0.7410176396369934,2.146517276763916,0.0912956073880195,0.9149799346923828,0.9149799346923828,0.0,160.92274475097656,128.0,46353.63671875,0.0,2163.732421875,1.0,280.34197998046875,283.4059143066406,295.8568115234375,297.83984375,293.1499938964844,293.1499938964844,280.04998779296875,34104.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.617390155792236,3.617413520812988,8.731401521799853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.1474609375,0.0,1483.132080078125,1895.4371337890625,0.0,4300.0,0.8964154124259949,1.0,0.0,3.0,1.0,0.0
17864220,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7851320505142212,0.3051294982433319,0.2780835032463074,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9131004810333252,0.4840920865535736,0.461326003074646,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.6467111706733704,0.4473987817764282,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8344293832778931,0.3686354458332062,0.3525920808315277,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6632288694381714,0.1823608130216598,0.8392320275306702,284.8838806152344,284.95001220703125,298.4826965332031,292.63055419921875,297.3863220214844,297.00653076171875,284.8844909667969,1.0,0.5488972663879395,0.3615275919437408,0.3615275919437408,1.0,1.0,-2.849363088607788,0.7311782240867615,2.118185043334961,0.0909037664532661,0.809698760509491,0.809698760509491,0.0,151.16213989257812,116.0,46242.453125,0.0,2056.701416015625,1.0,280.05889892578125,283.301513671875,295.8822631835937,297.9173278808594,293.1499938964844,293.1499938964844,280.3500061035156,41004.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.407731294631958,3.4077539443969727,7.748614052616176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.06396484375,0.0,1314.9288330078125,1895.4371337890625,0.0,4300.0,0.8559668660163879,1.0,0.0,3.0,1.0,0.0
17864280,296.9656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7851320505142212,0.3051294982433319,0.2780835032463074,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9131004810333252,0.4840920865535736,0.461326003074646,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.6467111706733704,0.4473987817764282,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8344293832778931,0.3686354458332062,0.3525920808315277,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.6632288694381714,0.1823608130216598,0.8392320275306702,284.8838806152344,284.95001220703125,298.4826965332031,292.63055419921875,297.3863220214844,297.00653076171875,284.8844909667969,1.0,0.5488972663879395,0.3615275919437408,0.3615275919437408,1.0,1.0,-2.849363088607788,0.7311782240867615,2.118185043334961,0.0909037664532661,0.809698760509491,0.809698760509491,0.0,151.16213989257812,116.0,46242.453125,0.0,2056.701416015625,1.0,280.05889892578125,283.301513671875,295.8822631835937,297.9173278808594,293.1499938964844,293.1499938964844,280.3500061035156,41004.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.407731294631958,3.4077539443969727,7.748614052616176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.06396484375,0.0,1314.9288330078125,1895.4371337890625,0.0,4300.0,0.8559668660163879,1.0,0.0,3.0,1.0,0.0
17864340,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.795918881893158,0.3031303286552429,0.275767058134079,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.927455186843872,0.4809238314628601,0.4577884376049042,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.6490301489830017,0.4263683259487152,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8452402353286743,0.3664610087871551,0.3500328063964844,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6716135144233704,0.1805767714977264,0.8291179537773132,284.9718933105469,284.95001220703125,298.4451599121094,292.6047668457031,297.38104248046875,297.01251220703125,284.9701232910156,1.0,0.5370157361030579,0.3625439703464508,0.3625439703464508,1.0,1.0,-2.8083605766296387,0.7204383015632629,2.0879223346710205,0.0883924514055252,0.8758993744850159,0.8758993744850159,0.0,140.5907440185547,104.0,44878.828125,0.0,1934.589111328125,1.0,280.34033203125,283.4170837402344,295.7729187011719,297.67401123046875,293.1499938964844,293.1499938964844,280.6499938964844,34723.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486760139465332,3.4867823123931885,8.112177170005452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.89892578125,0.0,1349.904541015625,1895.4371337890625,0.0,4300.0,0.8675698637962341,1.0,0.0,3.0,1.0,0.0
17864400,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97216796875,0.795918881893158,0.3031303286552429,0.275767058134079,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.927455186843872,0.4809238314628601,0.4577884376049042,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.9990000128746032,0.6490301489830017,0.4263683259487152,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8452402353286743,0.3664610087871551,0.3500328063964844,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.6716135144233704,0.1805767714977264,0.8291179537773132,284.9718933105469,284.95001220703125,298.4451599121094,292.6047668457031,297.38104248046875,297.01251220703125,284.9701232910156,1.0,0.5370157361030579,0.3625439703464508,0.3625439703464508,1.0,1.0,-2.8083605766296387,0.7204383015632629,2.0879223346710205,0.0883924514055252,0.8758993744850159,0.8758993744850159,0.0,140.5907440185547,104.0,44878.828125,0.0,1934.589111328125,1.0,280.34033203125,283.4170837402344,295.7729187011719,297.67401123046875,293.1499938964844,293.1499938964844,280.6499938964844,34723.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.486760139465332,3.4867823123931885,8.112177170005452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.89892578125,0.0,1349.904541015625,1895.4371337890625,0.0,4300.0,0.8675698637962341,1.0,0.0,3.0,1.0,0.0
17864460,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8083406686782837,0.3013321161270141,0.2738089561462402,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9439315795898438,0.4780212640762329,0.4546835124492645,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.6547744870185852,0.4045715630054474,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8579186797142029,0.364473432302475,0.3477936685085296,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6815382242202759,0.1789514422416687,0.8200292587280273,285.02685546875,284.95001220703125,298.4063720703125,292.5784606933594,297.3881530761719,297.03546142578125,285.02264404296875,1.0,0.5242939591407776,0.3638089597225189,0.3638089597225189,1.0,1.0,-2.762467384338379,0.7085713148117065,2.053895950317383,0.086691677570343,0.9659551978111268,0.9659551978111268,0.0,130.03509521484375,107.0,43681.3515625,0.0,1812.8795166015625,1.0,280.640869140625,283.49884033203125,295.6921081542969,297.5077514648437,293.1499938964844,293.1499938964844,280.3500061035156,31691.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658826589584351,3.658849954605103,8.932580612963648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.056640625,0.0,1510.6964111328125,1895.4371337890625,0.0,4300.0,0.9039865732192992,1.0,0.0,3.0,1.0,0.0
17864520,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8083406686782837,0.3013321161270141,0.2738089561462402,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9439315795898438,0.4780212640762329,0.4546835124492645,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.6547744870185852,0.4045715630054474,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8579186797142029,0.364473432302475,0.3477936685085296,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.6815382242202759,0.1789514422416687,0.8200292587280273,285.02685546875,284.95001220703125,298.4063720703125,292.5784606933594,297.3881530761719,297.03546142578125,285.02264404296875,1.0,0.5242939591407776,0.3638089597225189,0.3638089597225189,1.0,1.0,-2.762467384338379,0.7085713148117065,2.053895950317383,0.086691677570343,0.9659551978111268,0.9659551978111268,0.0,130.03509521484375,107.0,43681.3515625,0.0,1812.8795166015625,1.0,280.640869140625,283.49884033203125,295.6921081542969,297.5077514648437,293.1499938964844,293.1499938964844,280.3500061035156,31691.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658826589584351,3.658849954605103,8.932580612963648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.056640625,0.0,1510.6964111328125,1895.4371337890625,0.0,4300.0,0.9039865732192992,1.0,0.0,3.0,1.0,0.0
17864580,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.81367427110672,0.2983783781528473,0.2712739408016205,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9514132142066956,0.4739197790622711,0.4509696066379547,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.659160315990448,0.3928456902503967,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8640549182891846,0.3614997863769531,0.3450841307640075,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.685860812664032,0.1768750995397567,0.8105295896530151,284.86578369140625,284.95001220703125,298.366455078125,292.5517272949219,297.39141845703125,297.05340576171875,284.8687744140625,1.0,0.5161393880844116,0.365073949098587,0.365073949098587,1.0,1.0,-2.726179599761963,0.699801504611969,2.0263781547546387,0.0858311206102371,0.8265582323074341,0.8265582323074341,0.0,124.1387939453125,125.0,43745.41015625,0.0,1730.6314697265625,1.0,280.3575744628906,283.3424377441406,295.7265625,297.6036071777344,293.1499938964844,293.1499938964844,280.6499938964844,40622.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.49784517288208,3.497868537902832,8.163839311237098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.6787109375,0.0,1403.5328369140625,1895.4371337890625,0.0,4300.0,0.8749660849571228,1.0,0.0,3.0,1.0,0.0
17864640,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.81367427110672,0.2983783781528473,0.2712739408016205,296.8804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.9514132142066956,0.4739197790622711,0.4509696066379547,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.659160315990448,0.3928456902503967,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8640549182891846,0.3614997863769531,0.3450841307640075,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.685860812664032,0.1768750995397567,0.8105295896530151,284.86578369140625,284.95001220703125,298.366455078125,292.5517272949219,297.39141845703125,297.05340576171875,284.8687744140625,1.0,0.5161393880844116,0.365073949098587,0.365073949098587,1.0,1.0,-2.726179599761963,0.699801504611969,2.0263781547546387,0.0858311206102371,0.8265582323074341,0.8265582323074341,0.0,124.1387939453125,125.0,43745.41015625,0.0,1730.6314697265625,1.0,280.3575744628906,283.3424377441406,295.7265625,297.6036071777344,293.1499938964844,293.1499938964844,280.6499938964844,40622.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.49784517288208,3.497868537902832,8.163839311237098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.6787109375,0.0,1403.5328369140625,1895.4371337890625,0.0,4300.0,0.8749660849571228,1.0,0.0,3.0,1.0,0.0
17864700,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8118957281112671,0.2972654402256012,0.270061194896698,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.9491953253746032,0.4722263813018799,0.4491463005542755,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9990000128746032,0.6607427000999451,0.3937462270259857,296.9686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8622847199440002,0.3602591156959533,0.3437425792217254,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.6839296817779541,0.1759458184242248,0.8059821724891663,284.9950561523437,284.95001220703125,298.3460693359375,292.5382385253906,297.39239501953125,297.06121826171875,284.9993896484375,1.0,0.5153017640113831,0.3657064437866211,0.3657064437866211,1.0,1.0,-2.71651577949524,0.6982071399688721,2.018308639526367,0.0861359164118766,0.9053916931152344,0.9053916931152344,0.0,124.12953186035156,125.0,42826.6875,0.0,1716.2960205078125,1.0,280.5976257324219,283.48834228515625,295.6470642089844,297.37127685546875,293.1499938964844,293.1499938964844,280.6499938964844,35031.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5298993587493896,3.5299220085144043,8.314152069033298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.0546875,0.0,1396.605712890625,1895.4371337890625,0.0,4300.0,0.8799698352813721,1.0,0.0,3.0,1.0,0.0
17864760,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.808282732963562,0.2963295876979828,0.2692516148090362,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.944372534751892,0.4707338809967041,0.4477653205394745,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6614178419113159,0.3979232311248779,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8584790229797363,0.3591925501823425,0.3427596688270569,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6803001165390015,0.1751155704259872,0.8024386763572693,284.9935913085937,284.95001220703125,298.325439453125,292.524658203125,297.39117431640625,297.0658569335937,284.9921569824219,1.0,0.5161000490188599,0.3664208054542541,0.3664208054542541,1.0,1.0,-2.713453531265259,0.6989797949790955,2.0144739151000977,0.0874560847878456,0.9205063581466676,0.9205063581466676,0.0,125.63510131835938,143.0,42853.47265625,0.0,1718.7457275390625,1.0,280.6417541503906,283.4848327636719,295.61932373046875,297.3817749023437,293.1499938964844,293.1499938964844,280.3500061035156,33549.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6037659645080566,3.6037890911102295,8.665756467962638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.46337890625,0.0,1464.23291015625,1895.4371337890625,0.0,4300.0,0.8930180668830872,1.0,0.0,3.0,1.0,0.0
17864820,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7945179343223572,0.2935092747211456,0.2672156691551208,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.926389753818512,0.4667583703994751,0.4445620775222778,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.6580690741539001,0.4152726531028747,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8449200987815857,0.3563117086887359,0.3405184149742126,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6679147481918335,0.1730097234249115,0.7949162721633911,284.8920288085937,284.95001220703125,298.2834777832031,292.497314453125,297.3679504394531,297.0469970703125,284.8954467773437,1.0,0.5213567018508911,0.3678495585918426,0.3678495585918426,1.0,1.0,-2.7162654399871826,0.7035070061683655,2.012758493423462,0.0912348926067352,0.8209996223449707,0.8209996223449707,0.0,132.64405822753906,146.0,43320.80078125,0.0,1755.33935546875,1.0,280.3582458496094,283.37646484375,295.654541015625,297.492919921875,293.1499938964844,293.1499938964844,280.6499938964844,40326.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.426466226577759,3.426488876342773,7.834047437427216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.38720703125,0.0,1328.7921142578125,1895.4371337890625,0.0,4300.0,0.859646201133728,1.0,0.0,3.0,1.0,0.0
