time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864880,296.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7945179343223572,0.2935092747211456,0.2672156691551208,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.926389753818512,0.4667583703994751,0.4445620775222778,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9990000128746032,0.6580690741539001,0.4152726531028747,296.9635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8449200987815857,0.3563117086887359,0.3405184149742126,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.6679147481918335,0.1730097234249115,0.7949162721633911,284.8920288085937,284.95001220703125,298.2834777832031,292.497314453125,297.3679504394531,297.0469970703125,284.8954467773437,1.0,0.5213567018508911,0.3678495585918426,0.3678495585918426,1.0,1.0,-2.7162654399871826,0.7035070061683655,2.012758493423462,0.0912348926067352,0.8209996223449707,0.8209996223449707,0.0,132.64405822753906,146.0,43320.80078125,0.0,1755.33935546875,1.0,280.3582458496094,283.37646484375,295.654541015625,297.492919921875,293.1499938964844,293.1499938964844,280.6499938964844,40326.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.426466226577759,3.426488876342773,7.834047437427216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.38720703125,0.0,1328.7921142578125,1895.4371337890625,0.0,4300.0,0.859646201133728,1.0,0.0,3.0,1.0,0.0
17864940,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7833983302116394,0.2913545072078705,0.2653302550315857,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9119121432304382,0.4634439349174499,0.4414892494678497,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.6526108384132385,0.429647833108902,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8342623114585876,0.3539720475673675,0.33838552236557,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6578202247619629,0.171049565076828,0.7869250774383545,285.0070495605469,284.95001220703125,298.2406005859375,292.4698181152344,297.3423767089844,297.0253295898437,285.0056457519531,1.0,0.5248848795890808,0.3692783117294311,0.3692783117294311,1.0,1.0,-2.715423822402954,0.7068008184432983,2.008622884750366,0.0948018580675125,0.9202176928520204,0.9202176928520204,0.0,138.57070922851562,149.0,42700.578125,0.0,1781.49951171875,1.0,280.6407165527344,283.50323486328125,295.5614013671875,297.30877685546875,293.1499938964844,293.1499938964844,280.3500061035156,32973.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.566527843475342,3.5665504932403564,8.487592708661396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.154296875,0.0,1420.139892578125,1895.4371337890625,0.0,4300.0,0.884376585483551,1.0,0.0,3.0,1.0,0.0
17865000,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7833983302116394,0.2913545072078705,0.2653302550315857,296.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9119121432304382,0.4634439349174499,0.4414892494678497,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.6526108384132385,0.429647833108902,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8342623114585876,0.3539720475673675,0.33838552236557,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.6578202247619629,0.171049565076828,0.7869250774383545,285.0070495605469,284.95001220703125,298.2406005859375,292.4698181152344,297.3423767089844,297.0253295898437,285.0056457519531,1.0,0.5248848795890808,0.3692783117294311,0.3692783117294311,1.0,1.0,-2.715423822402954,0.7068008184432983,2.008622884750366,0.0948018580675125,0.9202176928520204,0.9202176928520204,0.0,138.57070922851562,149.0,42700.578125,0.0,1781.49951171875,1.0,280.6407165527344,283.50323486328125,295.5614013671875,297.30877685546875,293.1499938964844,293.1499938964844,280.3500061035156,32973.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.566527843475342,3.5665504932403564,8.487592708661396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.154296875,0.0,1420.139892578125,1895.4371337890625,0.0,4300.0,0.884376585483551,1.0,0.0,3.0,1.0,0.0
17865060,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7751200795173645,0.2887999713420868,0.2634720802307129,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9019076228141784,0.45987069606781,0.4386050105094909,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9990000128746032,0.6461873650550842,0.440160185098648,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8264961242675781,0.3514275252819061,0.3363939821720123,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6504382491111755,0.1690875440835952,0.7795788645744324,284.880859375,284.95001220703125,298.2039489746094,292.4466857910156,297.3179626464844,297.0044250488281,284.8851013183594,1.0,0.5271173119544983,0.3698955476284027,0.3698955476284027,1.0,1.0,-2.7111427783966064,0.7069628238677979,2.0041799545288086,0.0959936305880546,0.8160286545753479,0.8160286545753479,0.0,142.90293884277344,149.0,43167.62890625,0.0,1795.1038818359375,1.0,280.365478515625,283.3738708496094,295.6084899902344,297.44903564453125,293.1499938964844,293.1499938964844,280.3500061035156,40587.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4240219593048096,3.424044847488404,7.822875431884313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.05517578125,0.0,1328.192626953125,1895.4371337890625,0.0,4300.0,0.8585859537124634,1.0,0.0,3.0,1.0,0.0
17865120,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7735182046890259,0.2883149981498718,0.2630420923233032,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9000704288482666,0.4591850638389587,0.4379676878452301,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.6448593735694885,0.4421364367008209,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8250045776367188,0.3509368598461151,0.3359459042549133,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.6490327715873718,0.1687027215957641,0.7779833078384399,284.89410400390625,284.95001220703125,298.1968994140625,292.4422607421875,297.31402587890625,297.00146484375,284.8964233398437,1.0,0.5274632573127747,0.3700131177902221,0.3700131177902221,1.0,1.0,-2.709779500961304,0.7067995071411133,2.0029799938201904,0.0961381271481514,0.8181657195091248,0.8181657195091248,0.0,143.70916748046875,152.0,43128.1953125,0.0,1796.7799072265625,1.0,280.3591003417969,283.3848876953125,295.6015014648437,297.4288330078125,293.1499938964844,293.1499938964844,280.6499938964844,39999.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.404144048690796,3.4041664600372314,7.732308517915953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.171875,0.0,1304.36572265625,1895.4371337890625,0.0,4300.0,0.8544017672538757,1.0,0.0,3.0,1.0,0.0
17865180,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7641130685806274,0.2859845161437988,0.2609791755676269,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8889358043670654,0.455616295337677,0.4346384406089782,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9960041046142578,0.6373801231384277,0.4474328160285949,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.815880537033081,0.3484360575675964,0.3336552679538727,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6406442523002625,0.1665939688682556,0.7692014575004578,284.9998474121094,284.95001220703125,298.1524963378906,292.4147033691406,297.2983093261719,296.99530029296875,284.9976501464844,1.0,0.5290563702583313,0.3707479536533355,0.3707479536533355,1.0,1.0,-2.6962294578552246,0.7040737867355347,1.9921557903289795,0.0966193079948425,0.909397542476654,0.909397542476654,0.0,148.88076782226562,155.0,42385.1171875,0.0,1800.3602294921875,1.0,280.6405029296875,283.5054626464844,295.5074157714844,297.2391052246094,293.1499938964844,293.1499938964844,280.3500061035156,33107.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538022518157959,3.5380449295043945,8.35246169117454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.78564453125,0.0,1391.1436767578125,1895.4371337890625,0.0,4300.0,0.8779876232147217,1.0,0.0,3.0,1.0,0.0
17865240,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7641130685806274,0.2859845161437988,0.2609791755676269,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8889358043670654,0.455616295337677,0.4346384406089782,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9960041046142578,0.6373801231384277,0.4474328160285949,296.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.815880537033081,0.3484360575675964,0.3336552679538727,296.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.6406442523002625,0.1665939688682556,0.7692014575004578,284.9998474121094,284.95001220703125,298.1524963378906,292.4147033691406,297.2983093261719,296.99530029296875,284.9976501464844,1.0,0.5290563702583313,0.3707479536533355,0.3707479536533355,1.0,1.0,-2.6962294578552246,0.7040737867355347,1.9921557903289795,0.0966193079948425,0.909397542476654,0.909397542476654,0.0,148.88076782226562,155.0,42385.1171875,0.0,1800.3602294921875,1.0,280.6405029296875,283.5054626464844,295.5074157714844,297.2391052246094,293.1499938964844,293.1499938964844,280.3500061035156,33107.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.538022518157959,3.5380449295043945,8.35246169117454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6984.78564453125,0.0,1391.1436767578125,1895.4371337890625,0.0,4300.0,0.8779876232147217,1.0,0.0,3.0,1.0,0.0
17865300,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.759154736995697,0.2844765782356262,0.2599581778049469,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.8829944729804993,0.4534813463687897,0.4329853057861328,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9907238483428956,0.634046733379364,0.4451926648616791,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8108537793159485,0.3469137549400329,0.3325282335281372,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6362926959991455,0.1653978079557418,0.7648956775665283,284.8609924316406,284.95001220703125,298.13006591796875,292.4009704589844,297.2911071777344,296.9935302734375,284.8554382324219,1.0,0.5293332934379578,0.3711153566837311,0.3711153566837311,1.0,1.0,-2.6839423179626465,0.7008544206619263,1.983088016510009,0.0961863845586776,0.8120068907737732,0.8120068907737732,0.0,151.70484924316406,155.0,42946.98046875,0.0,1794.8385009765625,1.0,280.40087890625,283.3551940917969,295.5514831542969,297.4147644042969,293.1499938964844,293.1499938964844,280.3500061035156,38698.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.4832146167755127,3.483237743377685,8.095688599496498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.65771484375,0.0,1374.6722412109375,1895.4371337890625,0.0,4300.0,0.8670827746391296,1.0,0.0,3.0,1.0,0.0
17865360,296.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.7540948390960693,0.2828125953674316,0.258606493473053,296.8614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8770267367362976,0.4512003362178802,0.4309816062450409,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.985292673110962,0.631049394607544,0.4430384933948517,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8055711984634399,0.3452412188053131,0.3311083316802978,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.6319079995155334,0.1640964150428772,0.7598018646240234,284.8851013183594,284.95001220703125,298.10748291015625,292.38726806640625,297.2829284667969,296.9903564453125,284.88787841796875,1.0,0.5293076634407043,0.3716353178024292,0.3716353178024292,1.0,1.0,-2.669495820999145,0.6972528696060181,1.972242951393128,0.095833420753479,0.800248384475708,0.800248384475708,0.0,154.4505615234375,158.0,42375.68359375,0.0,1785.8707275390625,1.0,280.3592224121094,283.3926086425781,295.53955078125,297.3302001953125,293.1499938964844,293.1499938964844,280.6499938964844,41015.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.3353734016418457,3.335395336151123,7.42304678169603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.29736328125,0.0,1244.78369140625,1895.4371337890625,0.0,4300.0,0.8401873707771301,1.0,0.0,3.0,1.0,0.0
17865420,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7466638684272766,0.2804068326950073,0.2564324736595154,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8680890798568726,0.4475912153720855,0.427568107843399,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9769718050956726,0.6273385286331177,0.4402095973491668,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7973700165748596,0.3426127731800079,0.3286591172218323,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6250050067901611,0.1618610471487045,0.7502537369728088,284.9845886230469,284.95001220703125,298.0619201660156,292.36004638671875,297.26971435546875,296.9882202148437,284.9830322265625,1.0,0.5289672613143921,0.3726752400398254,0.3726752400398254,1.0,1.0,-2.644959211349488,0.6915353536605835,1.953423857688904,0.0955304503440857,0.8785005211830139,0.8785005211830139,0.0,158.5489959716797,161.0,41399.734375,0.0,1768.22314453125,1.0,280.6397399902344,283.5103454589844,295.4330444335937,297.1098327636719,293.1499938964844,293.1499938964844,280.95001220703125,33861.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.447530031204224,3.447551727294922,7.930661922728177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.91357421875,0.0,1304.249267578125,1895.4371337890625,0.0,4300.0,0.8582775592803955,1.0,0.0,3.0,1.0,0.0
17865480,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.7466638684272766,0.2804068326950073,0.2564324736595154,296.8619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8680890798568726,0.4475912153720855,0.427568107843399,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.9769718050956726,0.6273385286331177,0.4402095973491668,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.7973700165748596,0.3426127731800079,0.3286591172218323,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6250050067901611,0.1618610471487045,0.7502537369728088,284.9845886230469,284.95001220703125,298.0619201660156,292.36004638671875,297.26971435546875,296.9882202148437,284.9830322265625,1.0,0.5289672613143921,0.3726752400398254,0.3726752400398254,1.0,1.0,-2.644959211349488,0.6915353536605835,1.953423857688904,0.0955304503440857,0.8785005211830139,0.8785005211830139,0.0,158.5489959716797,161.0,41399.734375,0.0,1768.22314453125,1.0,280.6397399902344,283.5103454589844,295.4330444335937,297.1098327636719,293.1499938964844,293.1499938964844,280.95001220703125,33861.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.447530031204224,3.447551727294922,7.930661922728177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.91357421875,0.0,1304.249267578125,1895.4371337890625,0.0,4300.0,0.8582775592803955,1.0,0.0,3.0,1.0,0.0
17865540,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7409723997116089,0.2782873809337616,0.2546474635601043,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8610855937004089,0.4442632794380188,0.4245626330375671,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9702582359313964,0.6243904232978821,0.4382123053073883,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7908927202224731,0.3402388393878937,0.3265452682971954,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6193287372589111,0.1598308533430099,0.7417263388633728,285.05523681640625,284.95001220703125,298.015869140625,292.33306884765625,297.2581481933594,296.9883728027344,285.0513610839844,1.0,0.5285496115684509,0.373715192079544,0.373715192079544,1.0,1.0,-2.624014616012573,0.6869845986366272,1.937029838562012,0.0956576615571975,0.9915784001350404,0.9915784001350404,0.0,161.80282592773438,164.0,40629.32421875,0.0,1752.2220458984375,1.0,280.940673828125,283.6004943847656,295.3613586425781,296.9772033691406,293.1499938964844,293.1499938964844,280.6499938964844,30615.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656813859939575,3.656836986541748,8.922755228013557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.53173828125,0.0,1500.3985595703125,1895.4371337890625,0.0,4300.0,0.9028671979904176,1.0,0.0,3.0,1.0,0.0
17865600,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7409723997116089,0.2782873809337616,0.2546474635601043,296.8651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8610855937004089,0.4442632794380188,0.4245626330375671,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.9702582359313964,0.6243904232978821,0.4382123053073883,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7908927202224731,0.3402388393878937,0.3265452682971954,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.6193287372589111,0.1598308533430099,0.7417263388633728,285.05523681640625,284.95001220703125,298.015869140625,292.33306884765625,297.2581481933594,296.9883728027344,285.0513610839844,1.0,0.5285496115684509,0.373715192079544,0.373715192079544,1.0,1.0,-2.624014616012573,0.6869845986366272,1.937029838562012,0.0956576615571975,0.9915784001350404,0.9915784001350404,0.0,161.80282592773438,164.0,40629.32421875,0.0,1752.2220458984375,1.0,280.940673828125,283.6004943847656,295.3613586425781,296.9772033691406,293.1499938964844,293.1499938964844,280.6499938964844,30615.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656813859939575,3.656836986541748,8.922755228013557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.53173828125,0.0,1500.3985595703125,1895.4371337890625,0.0,4300.0,0.9028671979904176,1.0,0.0,3.0,1.0,0.0
17865660,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7343035936355591,0.2749544978141784,0.2521703839302063,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8531674146652222,0.4396930634975433,0.4208082854747772,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.961901843547821,0.6194986701011658,0.4353753626346588,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7834334969520569,0.3368455171585083,0.3238397538661957,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6126769781112671,0.1572922617197036,0.7320164442062378,284.86102294921875,284.95001220703125,297.969482421875,292.3064880371094,297.2428894042969,296.983642578125,284.86328125,1.0,0.5278494954109192,0.3750215470790863,0.3750215470790863,1.0,1.0,-2.598209381103516,0.6813571453094482,1.916852235794068,0.0959262177348136,0.842479407787323,0.842479407787323,0.0,165.53378295898438,167.0,41034.62109375,0.0,1731.49267578125,1.0,280.6570129394531,283.4076538085937,295.4140319824219,297.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,39540.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561058282852173,3.561081886291504,8.461579454888124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.18359375,0.0,1462.2911376953125,1895.4371337890625,0.0,4300.0,0.8874111771583557,1.0,0.0,3.0,1.0,0.0
17865720,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.7343035936355591,0.2749544978141784,0.2521703839302063,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8531674146652222,0.4396930634975433,0.4208082854747772,296.9034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.961901843547821,0.6194986701011658,0.4353753626346588,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7834334969520569,0.3368455171585083,0.3238397538661957,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6126769781112671,0.1572922617197036,0.7320164442062378,284.86102294921875,284.95001220703125,297.969482421875,292.3064880371094,297.2428894042969,296.983642578125,284.86328125,1.0,0.5278494954109192,0.3750215470790863,0.3750215470790863,1.0,1.0,-2.598209381103516,0.6813571453094482,1.916852235794068,0.0959262177348136,0.842479407787323,0.842479407787323,0.0,165.53378295898438,167.0,41034.62109375,0.0,1731.49267578125,1.0,280.6570129394531,283.4076538085937,295.4140319824219,297.1171569824219,293.1499938964844,293.1499938964844,280.95001220703125,39540.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.561058282852173,3.561081886291504,8.461579454888124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.18359375,0.0,1462.2911376953125,1895.4371337890625,0.0,4300.0,0.8874111771583557,1.0,0.0,3.0,1.0,0.0
17865780,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7283026576042175,0.2723824679851532,0.2497536092996597,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8461035490036011,0.4358722865581512,0.4171022474765777,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.954032063484192,0.6158692240715027,0.4326562285423279,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7766344547271729,0.3339582979679107,0.3210700452327728,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6059563159942627,0.1549492478370666,0.721771240234375,284.98687744140625,284.95001220703125,297.9228210449219,292.2803649902344,297.2292785644531,296.98126220703125,284.9851379394531,1.0,0.5268930792808533,0.3763279318809509,0.3763279318809509,1.0,1.0,-2.571939945220948,0.6755479574203491,1.896391987800598,0.0959161221981048,0.9320364594459534,0.9320364594459534,0.0,168.83868408203125,155.0,39912.80859375,0.0,1708.512451171875,1.0,280.94158935546875,283.55242919921875,295.3087463378906,296.8939819335937,293.1499938964844,293.1499938964844,280.6499938964844,33671.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6551904678344727,3.655214071273804,8.914835234463681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.88427734375,0.0,1521.5045166015625,1895.4371337890625,0.0,4300.0,0.9047031998634338,1.0,0.0,3.0,1.0,0.0
17865840,296.9481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7283026576042175,0.2723824679851532,0.2497536092996597,296.8547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8461035490036011,0.4358722865581512,0.4171022474765777,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.954032063484192,0.6158692240715027,0.4326562285423279,296.939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7766344547271729,0.3339582979679107,0.3210700452327728,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6059563159942627,0.1549492478370666,0.721771240234375,284.98687744140625,284.95001220703125,297.9228210449219,292.2803649902344,297.2292785644531,296.98126220703125,284.9851379394531,1.0,0.5268930792808533,0.3763279318809509,0.3763279318809509,1.0,1.0,-2.571939945220948,0.6755479574203491,1.896391987800598,0.0959161221981048,0.9320364594459534,0.9320364594459534,0.0,168.83868408203125,155.0,39912.80859375,0.0,1708.512451171875,1.0,280.94158935546875,283.55242919921875,295.3087463378906,296.8939819335937,293.1499938964844,293.1499938964844,280.6499938964844,33671.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6551904678344727,3.655214071273804,8.914835234463681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.88427734375,0.0,1521.5045166015625,1895.4371337890625,0.0,4300.0,0.9047031998634338,1.0,0.0,3.0,1.0,0.0
17865900,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.7275599837303162,0.2708719074726105,0.2485684752464294,296.8518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.8453064560890198,0.4337211847305298,0.415269523859024,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.9534793496131896,0.6136170029640198,0.4313386082649231,296.93621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.7758767604827881,0.3323338627815246,0.3196844458580017,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.6046687960624695,0.1537131369113922,0.7165091037750244,284.8446044921875,284.95001220703125,297.8994140625,292.2675170898437,297.2221374511719,296.9796447753906,284.8371276855469,1.0,0.5245029926300049,0.3769811391830444,0.3769811391830444,1.0,1.0,-2.558749198913574,0.6725955009460449,1.8861536979675293,0.0959852263331413,0.8281519412994385,0.8281519412994385,0.0,168.0347900390625,155.0,40494.0546875,0.0,1686.343017578125,1.0,280.6976623535156,283.3955993652344,295.3510131835937,297.0650939941406,293.1499938964844,293.1499938964844,280.6499938964844,38886.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.5990242958068848,3.599048376083374,8.642966804472962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.54541015625,0.0,1498.483642578125,1895.4371337890625,0.0,4300.0,0.8930385112762451,1.0,0.0,3.0,1.0,0.0
17865960,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7273996472358704,0.2692034244537353,0.247043639421463,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8453317880630493,0.4313916563987732,0.4130557179450989,296.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9539462327957152,0.6110922694206238,0.4295794069766998,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7759086489677429,0.3305605351924896,0.317988783121109,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.6039853096008301,0.152385875582695,0.7104120850563049,284.8632507324219,284.95001220703125,297.8759765625,292.2547912597656,297.2142028808594,296.97711181640625,284.8675537109375,1.0,0.5212591290473938,0.3776765167713165,0.3776765167713165,1.0,1.0,-2.542783260345459,0.6687766909599304,1.874006509780884,0.0957673713564872,0.8055320978164673,0.8055320978164673,0.0,166.1466064453125,143.0,39855.74609375,0.0,1655.8006591796875,1.0,280.6579895019531,283.4346923828125,295.33770751953125,296.9747314453125,293.1499938964844,293.1499938964844,280.95001220703125,42246.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.423896312713623,3.423919439315796,7.82230074491963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.88671875,0.0,1339.7088623046875,1895.4371337890625,0.0,4300.0,0.8603582382202148,1.0,0.0,3.0,1.0,0.0
17866020,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7305688261985779,0.2668898403644562,0.2445112913846969,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8493895530700684,0.4277779757976532,0.4091710746288299,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9600104093551636,0.6076734066009521,0.426763117313385,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.779845654964447,0.3278226256370544,0.3149754405021667,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6057254076004028,0.1501703411340713,0.6987960338592529,284.98455810546875,284.95001220703125,297.8290100097656,292.2298583984375,297.20196533203125,296.9767761230469,284.98297119140625,1.0,0.5131607055664062,0.3790672719478607,0.3790672719478607,1.0,1.0,-2.514106512069702,0.6622230410575867,1.8518834114074707,0.0955420061945915,0.8927552700042725,0.8927552700042725,0.0,159.28782653808594,131.0,38782.890625,0.0,1586.910400390625,1.0,280.9404602050781,283.5723571777344,295.2264709472656,296.7431945800781,293.1499938964844,293.1499938964844,281.25,34112.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999104917049408,1.0,0.0,0.0,3.5224969387054443,3.52251935005188,8.279317285087018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.91064453125,0.0,1382.2564697265625,1895.4371337890625,0.0,4292.45068359375,0.8752888441085815,1.0,0.0,3.0,1.0,0.0
17866080,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.7305688261985779,0.2668898403644562,0.2445112913846969,296.849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8493895530700684,0.4277779757976532,0.4091710746288299,296.8825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9600104093551636,0.6076734066009521,0.426763117313385,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.779845654964447,0.3278226256370544,0.3149754405021667,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.6057254076004028,0.1501703411340713,0.6987960338592529,284.98455810546875,284.95001220703125,297.8290100097656,292.2298583984375,297.20196533203125,296.9767761230469,284.98297119140625,1.0,0.5131607055664062,0.3790672719478607,0.3790672719478607,1.0,1.0,-2.514106512069702,0.6622230410575867,1.8518834114074707,0.0955420061945915,0.8927552700042725,0.8927552700042725,0.0,159.28782653808594,131.0,38782.890625,0.0,1586.910400390625,1.0,280.9404602050781,283.5723571777344,295.2264709472656,296.7431945800781,293.1499938964844,293.1499938964844,281.25,34112.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.999104917049408,1.0,0.0,0.0,3.5224969387054443,3.52251935005188,8.279317285087018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.91064453125,0.0,1382.2564697265625,1895.4371337890625,0.0,4292.45068359375,0.8752888441085815,1.0,0.0,3.0,1.0,0.0
17866140,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7369580268859863,0.2649307250976562,0.2423878610134124,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8572838306427002,0.4245461225509643,0.4057405591011047,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9702144265174866,0.6046684384346008,0.4243988692760467,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7874656915664673,0.3254075646400451,0.312316358089447,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.610458254814148,0.1482331603765487,0.6882842779159546,285.07293701171875,284.95001220703125,297.7820129394531,292.2056579589844,297.1918029785156,296.9792785644531,285.0692749023437,1.0,0.5037947297096252,0.3804580569267273,0.3804580569267273,1.0,1.0,-2.488767147064209,0.6567491888999939,1.8320178985595703,0.0956908166408538,1.0,1.0,0.0,150.05386352539062,119.0,37867.21875,0.0,1513.726806640625,1.0,281.2419128417969,283.6805114746094,295.1747131347656,296.6170654296875,293.1499938964844,293.1499938964844,280.95001220703125,31112.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899774193763732,1.0,0.0,0.0,3.716628074645996,3.716651916503906,9.217040997100412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.5302734375,0.0,1571.3310546875,1895.4371337890625,0.0,4214.8291015625,0.9164947271347046,1.0,0.0,3.0,1.0,0.0
17866200,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07354736328125,0.7369580268859863,0.2649307250976562,0.2423878610134124,296.85528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8572838306427002,0.4245461225509643,0.4057405591011047,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9702144265174866,0.6046684384346008,0.4243988692760467,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.7874656915664673,0.3254075646400451,0.312316358089447,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.610458254814148,0.1482331603765487,0.6882842779159546,285.07293701171875,284.95001220703125,297.7820129394531,292.2056579589844,297.1918029785156,296.9792785644531,285.0692749023437,1.0,0.5037947297096252,0.3804580569267273,0.3804580569267273,1.0,1.0,-2.488767147064209,0.6567491888999939,1.8320178985595703,0.0956908166408538,1.0,1.0,0.0,150.05386352539062,119.0,37867.21875,0.0,1513.726806640625,1.0,281.2419128417969,283.6805114746094,295.1747131347656,296.6170654296875,293.1499938964844,293.1499938964844,280.95001220703125,31112.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899774193763732,1.0,0.0,0.0,3.716628074645996,3.716651916503906,9.217040997100412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.5302734375,0.0,1571.3310546875,1895.4371337890625,0.0,4214.8291015625,0.9164947271347046,1.0,0.0,3.0,1.0,0.0
17866260,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.74335116147995,0.2620773315429687,0.2398772835731506,296.8487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.8654689192771912,0.4204703867435455,0.4019776284694671,296.8710632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9796534776687622,0.6000702381134033,0.4214292764663696,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7952560782432556,0.3223133385181427,0.3093965649604797,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.6152457594871521,0.146055981516838,0.6777822375297546,284.8582763671875,284.95001220703125,297.7388610839844,292.1841125488281,297.17938232421875,296.9775390625,284.8585510253906,1.0,0.4942720830440521,0.3818553388118744,0.3818553388118744,1.0,1.0,-2.461545467376709,0.6505691409111023,1.810976386070252,0.095664381980896,0.8647083640098572,0.8647083640098572,0.0,141.13462829589844,119.0,38407.078125,0.0,1440.8037109375,1.0,280.95977783203125,283.46441650390625,295.2203063964844,296.7709350585937,293.1499938964844,293.1499938964844,280.95001220703125,38615.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663309574127197,3.6633341312408447,8.954483519119094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.19921875,0.0,1567.6685791015625,1895.4371337890625,0.0,4300.0,0.909070372581482,1.0,0.0,3.0,1.0,0.0
17866320,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7438665628433228,0.2618080973625183,0.239605963230133,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8661534190177917,0.4200919270515442,0.4015912711620331,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9804003834724426,0.5996413230895996,0.421104222536087,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.795899510383606,0.322021871805191,0.3090941905975342,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.6156156063079834,0.1458503603935241,0.6767445206642151,284.8594970703125,284.95001220703125,297.7351379394531,292.1822814941406,297.1781921386719,296.9772033691406,284.8603210449219,1.0,0.4933944642543793,0.381976842880249,0.381976842880249,1.0,1.0,-2.4587550163269043,0.6498845815658569,1.8088703155517576,0.0956005975604057,0.8605854511260986,0.8605854511260986,0.0,140.36956787109375,107.0,38338.8359375,0.0,1434.0367431640625,1.0,280.9573669433594,283.4673767089844,295.2154235839844,296.7583312988281,293.1499938964844,293.1499938964844,281.25,38971.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64797616004944,3.648000717163086,8.879679853635025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.49462890625,0.0,1553.142578125,1895.4371337890625,0.0,4300.0,0.9062061309814452,1.0,0.0,3.0,1.0,0.0
17866380,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7528157234191895,0.2593629956245422,0.2367835342884063,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8775296211242676,0.4163011014461517,0.3973605632781982,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.99180406332016,0.5957838892936707,0.4178158640861511,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8064529895782471,0.3191010653972626,0.3057443499565124,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6218550205230713,0.1436358094215393,0.6645054221153259,284.99432373046875,284.95001220703125,297.6883850097656,292.1597900390625,297.1658630371094,296.97686767578125,284.9916687011719,1.0,0.4821617901325226,0.3834956586360931,0.3834956586360931,1.0,1.0,-2.427595376968384,0.642578125,1.7850173711776731,0.0951154381036758,0.9561464190483092,0.9561464190483092,0.0,129.8817138671875,95.0,37128.375,0.0,1351.3751220703125,1.0,281.2430725097656,283.6222839355469,295.12359619140625,296.53350830078125,293.1499938964844,293.1499938964844,280.95001220703125,33563.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896900653839112,1.0,0.0,0.0,3.7328059673309326,3.732830286026001,9.297455108026044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.73583984375,0.0,1608.6160888671875,1895.4371337890625,0.0,4212.36767578125,0.9219682216644288,1.0,0.0,3.0,1.0,0.0
17866440,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7528157234191895,0.2593629956245422,0.2367835342884063,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8775296211242676,0.4163011014461517,0.3973605632781982,296.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.99180406332016,0.5957838892936707,0.4178158640861511,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8064529895782471,0.3191010653972626,0.3057443499565124,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.6218550205230713,0.1436358094215393,0.6645054221153259,284.99432373046875,284.95001220703125,297.6883850097656,292.1597900390625,297.1658630371094,296.97686767578125,284.9916687011719,1.0,0.4821617901325226,0.3834956586360931,0.3834956586360931,1.0,1.0,-2.427595376968384,0.642578125,1.7850173711776731,0.0951154381036758,0.9561464190483092,0.9561464190483092,0.0,129.8817138671875,95.0,37128.375,0.0,1351.3751220703125,1.0,281.2430725097656,283.6222839355469,295.12359619140625,296.53350830078125,293.1499938964844,293.1499938964844,280.95001220703125,33563.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896900653839112,1.0,0.0,0.0,3.7328059673309326,3.732830286026001,9.297455108026044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6461.73583984375,0.0,1608.6160888671875,1895.4371337890625,0.0,4212.36767578125,0.9219682216644288,1.0,0.0,3.0,1.0,0.0
17866500,296.9455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.7584648728370667,0.2579501569271087,0.2355116903781891,296.8465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8845515847206116,0.4142028987407684,0.3953909277915954,296.8612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.9979684352874756,0.5934594869613647,0.416312038898468,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.8126733899116516,0.3174876570701599,0.304182767868042,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6257153153419495,0.1424840539693832,0.6587235927581787,284.84283447265625,284.95001220703125,297.66510009765625,292.14892578125,297.15948486328125,296.9764404296875,284.8329162597656,1.0,0.476403146982193,0.384255051612854,0.384255051612854,1.0,1.0,-2.413069248199463,0.6392574906349182,1.7738116979599,0.0950428396463394,0.8474528193473816,0.8474528193473816,0.0,124.3792953491211,95.0,37747.203125,0.0,1310.9774169921875,1.0,280.99591064453125,283.454345703125,295.1710510253906,296.71551513671875,293.1499938964844,293.1499938964844,280.95001220703125,38405.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949125051498412,1.0,0.0,0.0,3.6862599849700928,3.6862847805023193,9.067032920029304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.71337890625,0.0,1592.0631103515625,1895.4371337890625,0.0,4256.93994140625,0.912278175354004,1.0,0.0,3.0,1.0,0.0
17866560,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443298339844,0.7627459168434143,0.2563157975673675,0.2339504808187484,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84539794921875,0.8899967074394226,0.4118685126304626,0.3930995762348175,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459167480469,0.9990000128746032,0.5910610556602478,0.410061627626419,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8172997832298279,0.3156725168228149,0.302372008562088,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.6284983158111572,0.1412111818790435,0.652457594871521,284.8450927734375,284.95001220703125,297.6418762207031,292.1383056640625,297.15203857421875,296.97467041015625,284.84930419921875,1.0,0.4702363908290863,0.3850786685943603,0.3850786685943603,1.0,1.0,-2.3912761211395264,0.6335275173187256,1.7577487230300903,0.0943344458937645,0.810146689414978,0.810146689414978,0.0,119.69707489013672,83.0,37065.6796875,0.0,1265.7440185546875,1.0,280.9573059082031,283.4834899902344,295.15234375,296.623291015625,293.1499938964844,293.1499938964844,281.25,42872.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9962869882583618,1.0,0.0,0.0,3.498699903488159,3.4987235069274902,8.167829719241126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.53662109375,0.0,1420.557373046875,1895.4371337890625,0.0,4268.609375,0.8767754435539246,1.0,0.0,3.0,1.0,0.0
17866620,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7728990912437439,0.2540171146392822,0.2313596606254577,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9024338126182556,0.4082044661045074,0.3890881240367889,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.5907361507415771,0.3898055255413055,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8275743126869202,0.3128080666065216,0.299163281917572,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6349673867225647,0.1390786319971084,0.6408215165138245,284.97393798828125,284.95001220703125,297.5957336425781,292.117919921875,297.1402893066406,296.9754333496094,284.9716491699219,1.0,0.4569129049777984,0.3867259323596954,0.3867259323596954,1.0,1.0,-2.3411529064178467,0.6197830438613892,1.721369743347168,0.0916061848402023,0.8936452865600586,0.8936452865600586,0.0,110.20712280273438,71.0,35682.3359375,0.0,1169.68115234375,1.0,281.240966796875,283.6334228515625,295.0625915527344,296.38787841796875,293.1499938964844,293.1499938964844,281.54998779296875,34748.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814758896827698,1.0,0.0,0.0,3.565575361251831,3.565598249435425,8.483059446007246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.32373046875,0.0,1432.108642578125,1895.4371337890625,0.0,4141.5390625,0.8853265643119812,1.0,0.0,3.0,1.0,0.0
17866680,296.9455261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7728990912437439,0.2540171146392822,0.2313596606254577,296.8447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9024338126182556,0.4082044661045074,0.3890881240367889,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.9990000128746032,0.5907361507415771,0.3898055255413055,296.9220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.8275743126869202,0.3128080666065216,0.299163281917572,296.9755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6349673867225647,0.1390786319971084,0.6408215165138245,284.97393798828125,284.95001220703125,297.5957336425781,292.117919921875,297.1402893066406,296.9754333496094,284.9716491699219,1.0,0.4569129049777984,0.3867259323596954,0.3867259323596954,1.0,1.0,-2.3411529064178467,0.6197830438613892,1.721369743347168,0.0916061848402023,0.8936452865600586,0.8936452865600586,0.0,110.20712280273438,71.0,35682.3359375,0.0,1169.68115234375,1.0,281.240966796875,283.6334228515625,295.0625915527344,296.38787841796875,293.1499938964844,293.1499938964844,281.54998779296875,34748.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9814758896827698,1.0,0.0,0.0,3.565575361251831,3.565598249435425,8.483059446007246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.32373046875,0.0,1432.108642578125,1895.4371337890625,0.0,4141.5390625,0.8853265643119812,1.0,0.0,3.0,1.0,0.0
