time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866740,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.7869646549224854,0.0,0.2292380332946777,296.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.9203455448150636,0.0,0.3855981528759002,296.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.9990000128746032,0.0,0.3663109242916107,296.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.8413258194923401,0.0,0.2963590919971466,296.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.6444687247276306,0.0,0.6308301091194153,285.0628356933594,294.1499938964844,297.54998779296875,292.09869384765625,297.1309814453125,296.9794921875,285.0580139160156,0.0,0.0,0.3883731663227081,0.3883731663227081,1.0,1.0,-2.290817975997925,0.6058694124221802,1.6849486827850342,0.0887384191155433,0.0,0.0,0.0,99.98226928710938,60.0,34434.59375,0.0,1074.1572265625,0.0,281.5423889160156,283.7470703125,295.0303955078125,296.2650756835937,293.1499938964844,293.1499938964844,278.1499938964844,31488.3828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.739855289459229,3.7398793697357178,9.332604236078624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1600.86572265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06353759765625,0.7869646549224854,0.0,0.2292380332946777,296.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.9203455448150636,0.0,0.3855981528759002,296.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621032714844,0.9990000128746032,0.0,0.3663109242916107,296.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.8413258194923401,0.0,0.2963590919971466,296.9796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06573486328125,0.6444687247276306,0.0,0.6308301091194153,285.0628356933594,294.1499938964844,297.54998779296875,292.09869384765625,297.1309814453125,296.9794921875,285.0580139160156,0.0,0.0,0.3883731663227081,0.3883731663227081,1.0,1.0,-2.290817975997925,0.6058694124221802,1.6849486827850342,0.0887384191155433,0.0,0.0,0.0,99.98226928710938,60.0,34434.59375,0.0,1074.1572265625,0.0,281.5423889160156,283.7470703125,295.0303955078125,296.2650756835937,293.1499938964844,293.1499938964844,278.1499938964844,31488.3828125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.739855289459229,3.7398793697357178,9.332604236078624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1600.86572265625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2940368652344,0.0,0.0,0.000689328298904,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.29058837890625,0.3753624260425567,0.0,0.000725898600649,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.3753624260425567,0.0,0.000536146806553,297.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923889160156,0.3753624260425567,0.0,0.0007258974364958,297.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.00344332261011,286.63140869140625,294.1499938964844,297.52423095703125,292.090087890625,296.5333251953125,296.8387756347656,284.0379333496094,0.0,0.0,0.3018036186695099,0.3018036186695099,1.0,1.0,-0.0168189387768507,0.0040864078328013,0.0127325309440493,-0.028142599388957,0.0,0.0,0.0,-0.092170126736164,60.0,1720.682861328125,0.0,-3.679042720250436e-06,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,-4.8254150897264494e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7911009198615286e-14,-4.7919737026103776e-14,-1.8450162750358127e-19,-2.8938032525793744e-12,-2.8937971810472085e-12,-6.099429659257788e-18,0.0,0.0,-0.0,0.0,0.0,4.9673644290203486e-24,2.334108152094345e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0008826819248497,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4096374511719,0.0,0.0,0.0014328511897474,297.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,0.0015159561298787,297.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4091796875,0.0,0.0,0.0011211291421204,297.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4060974121094,0.0,0.0,0.0026178117841482,286.7555847167969,294.1499938964844,297.5031433105469,292.0857849121094,296.57440185546875,296.88330078125,283.6625061035156,0.0,0.0,0.2330238968133926,0.2330238968133926,1.0,1.0,-0.0084486790001392,0.001836066134274,0.0066126124002039,-0.0269300229847431,0.0,0.0,0.0,-0.0486449971795082,60.0,841.73095703125,0.0,-5.628275630442658e-06,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.4157414035672654e-22,-1.6569526016252702e-22,-2.0986877709212757e-25,1.4034256465304377e-18,1.402328391447886e-18,1.0972181259959034e-21,0.0,0.0,-0.0,0.0,0.0,4.677175541509372e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,0.0001002625067485,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.0001056871624314,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,7.815637218300253e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0001056217442965,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0005004535778425,286.63043212890625,294.1499938964844,297.45367431640625,292.083740234375,296.160400390625,296.6006774902344,283.4310913085937,0.0,0.0,0.0776746347546577,0.0776746347546577,1.0,1.0,0.0049324380233883,2.2804579202784225e-05,-0.0049552428536117,-0.0250069592148065,0.0,0.0,0.0,0.0213069710880517,60.0,199.5836639404297,-0.0,-7.781985544852432e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.517966278907486e-37,6.722288365945618e-37,3.594662388469508e-37,-1.0413900989455014e-20,-5.244692629659156e-21,-5.169207955899074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3324279785156,0.0,0.0,0.0001002625067485,297.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3253173828125,0.0,0.0,0.0001056871624314,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,7.815637218300253e-05,297.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32720947265625,0.0,0.0,0.0001056217442965,297.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3288879394531,0.0,0.0,0.0005004535778425,286.63043212890625,294.1499938964844,297.45367431640625,292.083740234375,296.160400390625,296.6006774902344,283.4310913085937,0.0,0.0,0.0776746347546577,0.0776746347546577,1.0,1.0,0.0049324380233883,2.2804579202784225e-05,-0.0049552428536117,-0.0250069592148065,0.0,0.0,0.0,0.0213069710880517,60.0,199.5836639404297,-0.0,-7.781985544852432e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.517966278907486e-37,6.722288365945618e-37,3.594662388469508e-37,-1.0413900989455014e-20,-5.244692629659156e-21,-5.169207955899074e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.329345703125,0.0,0.0,9.907333878800272e-05,298.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222351074219,0.0,0.0,0.0001043320007738,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,7.706183532718569e-05,297.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,0.0001043303127516,297.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32586669921875,0.0,0.0,0.0004948797286488,286.6236877441406,294.1499938964844,297.42803955078125,292.0865173339844,296.1047058105469,296.69549560546875,283.42828369140625,0.0,0.0,0.0,0.0,1.0,1.0,0.0015808549942448,1.80647443670523e-08,-0.0015808730386197,-0.0271674375981092,0.0,0.0,0.0,0.0034998001065105,60.0,100.79239654541016,-0.0,-7.599403772928781e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.2229864679470813e-44,-3.9236357001094883e-44,-2.1019476964872256e-44,-1.0466527124754432e-20,-5.234166675585062e-21,-5.2323608530661536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,9.795466030482204e-05,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3194274902344,0.0,0.0,0.0001031514111673,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32781982421875,0.0,0.0,7.618751988047734e-05,298.0225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213195800781,0.0,0.0,0.0001031513165798,297.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3230285644531,0.0,0.0,0.0004893008735962,286.61688232421875,294.1499938964844,297.40185546875,292.0917358398437,296.1168518066406,296.8470153808594,283.4476318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043825992383,1.10197264646672e-08,0.0010438149329274,-0.0278360489755868,0.0,0.0,0.0,-0.0102605624124407,60.0,53.40989303588867,0.0,-7.428769777106936e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467849482823523e-20,-5.23390131539832e-21,-5.233948167425203e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,9.84232174232602e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0001036448884406,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,7.655205990886316e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0001036447501974,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.0004916412290185,286.6028747558594,294.1499938964844,297.347900390625,292.1089172363281,296.14013671875,297.0514221191406,283.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488055413588,-0.0293633230030536,0.0,0.0,0.0,-0.0105498479679226,60.0,26.522384643554688,0.0,-7.499983922798492e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467813939906578e-20,-5.233908181643639e-21,-5.233905354366155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204040527344,0.0,0.0,9.84232174232602e-05,298.3447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3134460449219,0.0,0.0,0.0001036448884406,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3217468261719,0.0,0.0,7.655205990886316e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153381347656,0.0,0.0,0.0001036447501974,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3170166015625,0.0,0.0,0.0004916412290185,286.6028747558594,294.1499938964844,297.347900390625,292.1089172363281,296.14013671875,297.0514221191406,283.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488170664757,1.1572614866395272e-08,0.0010488055413588,-0.0293633230030536,0.0,0.0,0.0,-0.0105498479679226,60.0,26.522384643554688,0.0,-7.499983922798492e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467813939906578e-20,-5.233908181643639e-21,-5.233905354366155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,9.896245319396256e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0001042127260006,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,7.69714533817023e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0001042125877575,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.000494334846735,286.5883483886719,294.1499938964844,297.29205322265625,292.1344299316406,296.1620788574219,297.1578063964844,283.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.196674346923828,0.0,-7.58236566866799e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467815555493712e-20,-5.233907777746856e-21,-5.233907777746856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139343261719,0.0,0.0,9.896245319396256e-05,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070373535156,0.0,0.0,0.0001042127260006,298.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,7.69714533817023e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,0.0001042125877575,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,0.000494334846735,286.5883483886719,294.1499938964844,297.29205322265625,292.1344299316406,296.1620788574219,297.1578063964844,283.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545613477006,1.2244369962388646e-08,0.0010545491240918,-0.0311212558299303,0.0,0.0,0.0,-0.010882862843573,60.0,22.196674346923828,0.0,-7.58236566866799e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467815555493712e-20,-5.233907777746856e-21,-5.233907777746856e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.957229485735296e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,0.0001048549092956,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,7.744577305857092e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.0001048547783284,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0004973811446689,286.5733642578125,294.1499938964844,297.2345275878906,292.16748046875,296.1825866699219,297.1994934082031,283.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,21.15060043334961,0.0,-7.676079150087389e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467815555493712e-20,-5.233907777746856e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3070068359375,0.0,0.0,9.957229485735296e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3002319335937,0.0,0.0,0.0001048549092956,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30828857421875,0.0,0.0,7.744577305857092e-05,298.3800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.0001048547783284,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036804199219,0.0,0.0,0.0004973811446689,286.5733642578125,294.1499938964844,297.2345275878906,292.16748046875,296.1825866699219,297.1994934082031,283.6424255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610580211505,1.3004094689961221e-08,0.0010610449826344,-0.0331090539693832,0.0,0.0,0.0,-0.011259488761425,60.0,21.15060043334961,0.0,-7.676079150087389e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467815555493712e-20,-5.233907777746856e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,0.0001002510252874,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0001055696484399,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,7.797366561135277e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0001055695101968,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,0.0005007715662941,286.5579833984375,294.1499938964844,297.175537109375,292.2071838378906,296.2018737792969,297.2012634277344,283.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849672519938853e-08,0.0010682749561965,-0.0353210344910621,0.0,0.0,0.0,-0.0116786751896142,60.0,20.676496505737305,0.0,-7.78105757603953e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2997131347656,0.0,0.0,0.0001002510252874,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0001055696484399,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,7.797366561135277e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948303222656,0.0,0.0,0.0001055695101968,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29644775390625,0.0,0.0,0.0005007715662941,286.5579833984375,294.1499938964844,297.175537109375,292.2071838378906,296.2018737792969,297.2012634277344,283.7048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682888096198,1.3849672519938853e-08,0.0010682749561965,-0.0353210344910621,0.0,0.0,0.0,-0.0116786751896142,60.0,20.676496505737305,0.0,-7.78105757603953e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0001006168240564,298.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,0.000105954852188,299.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,7.825817738194019e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,0.0001059547139448,298.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0005025988211855,286.5500793457031,294.1499938964844,297.1455993652344,292.2292785644531,296.2109069824219,297.1888732910156,283.7347412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072185812518,1.4305403084335921e-08,0.0010721714934334,-0.0365129858255386,0.0,0.0,0.0,-0.0119045991450548,60.0,20.51335906982422,0.0,-7.837932258780712e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2919921875,0.0,0.0,0.0001009960178635,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.285400390625,0.0,0.0,0.0001063541567418,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2932434082031,0.0,0.0,7.85531010478735e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28717041015625,0.0,0.0,0.0001063540184986,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,0.0005044929566793,286.5420837402344,294.1499938964844,297.1153564453125,292.2527160644531,296.2195739746094,297.1715393066406,283.7640075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762249585241,1.4777821633060741e-08,0.0010762101737782,-0.0377484261989593,0.0,0.0,0.0,-0.0121387913823127,60.0,20.36312484741211,0.0,-7.89710838944302e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,0.0001017983449855,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.00010719904094,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,7.917713082861155e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0001071989099727,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0005085007869638,286.5257873535156,294.1499938964844,297.05419921875,292.3033142089844,296.2359924316406,297.1261901855469,283.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.012634340673685,60.0,20.09140586853028,0.0,-8.023052799899234e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2839050292969,0.0,0.0,0.0001017983449855,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27740478515625,0.0,0.0,0.00010719904094,299.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28515625,0.0,0.0,7.917713082861155e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791748046875,0.0,0.0,0.0001071989099727,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,0.0005085007869638,286.5257873535156,294.1499938964844,297.05419921875,292.3033142089844,296.2359924316406,297.1261901855469,283.8205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847733356058,1.5777430917296442e-08,0.0010847576195374,-0.0403619706630706,0.0,0.0,0.0,-0.012634340673685,60.0,20.09140586853028,0.0,-8.023052799899234e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,0.0001026494282996,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.000108095271571,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,7.983908290043473e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0001080951406038,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,0.0005127521581016,286.5091552734375,294.1499938964844,296.9922790527344,292.358154296875,296.2511291503906,297.0708312988281,283.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,19.85634422302246,0.0,-8.157740438718974e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,0.0001026494282996,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.000108095271571,299.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,7.983908290043473e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27081298828125,0.0,0.0,0.0001080951406038,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723388671875,0.0,0.0,0.0005127521581016,286.5091552734375,294.1499938964844,296.9922790527344,292.358154296875,296.2511291503906,297.0708312988281,283.8747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780048722383e-08,0.0010938238119706,-0.0431334897875785,0.0,0.0,0.0,-0.0131600070744752,60.0,19.85634422302246,0.0,-8.157740438718974e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,0.0001035325331031,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0001090252189897,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,8.052594057517126e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,0.0001090250880224,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0005171634256839,286.4921264648437,294.1499938964844,296.9298095703125,292.4164733886719,296.2649230957031,297.0091857910156,283.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032313341274,-0.0460083074867725,0.0,0.0,0.0,-0.0137054612860083,60.0,19.65793228149414,0.0,-8.298681564156143e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667236328125,0.0,0.0,0.0001035325331031,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2604064941406,0.0,0.0,0.0001090252189897,299.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2679443359375,0.0,0.0,8.052594057517126e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2621154785156,0.0,0.0,0.0001090250880224,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2636413574219,0.0,0.0,0.0005171634256839,286.4921264648437,294.1499938964844,296.9298095703125,292.4164733886719,296.2649230957031,297.0091857910156,283.9263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.7938086571689382e-08,0.0011032313341274,-0.0460083074867725,0.0,0.0,0.0,-0.0137054612860083,60.0,19.65793228149414,0.0,-8.298681564156143e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.0001044267046381,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001099668224924,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,8.122139843180776e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.0001099666915251,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0005216300487518,286.4747314453125,294.1499938964844,296.8670959472656,292.4775390625,296.2772216796875,296.9441833496094,283.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127569014206,-0.048918031156063,0.0,0.0,0.0,-0.0142577560618519,60.0,19.49394798278809,0.0,-8.442618337767271e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25762939453125,0.0,0.0,0.0001044267046381,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,0.0001099668224924,299.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2588195800781,0.0,0.0,8.122139843180776e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530517578125,0.0,0.0,0.0001099666915251,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25457763671875,0.0,0.0,0.0005216300487518,286.4747314453125,294.1499938964844,296.8670959472656,292.4775390625,296.2772216796875,296.9441833496094,283.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127758771181,1.9052169619726562e-08,0.0011127569014206,-0.048918031156063,0.0,0.0,0.0,-0.0142577560618519,60.0,19.49394798278809,0.0,-8.442618337767271e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2529296875,0.0,0.0,0.0001048702688422,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467346191406,0.0,0.0,0.0001104339171433,299.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2541198730469,0.0,0.0,8.156639523804188e-05,298.655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0001104337861761,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499084472656,0.0,0.0,0.0005238457233645,286.4659118652344,294.1499938964844,296.8356628417969,292.5088806152344,296.2828674316406,296.9110717773437,283.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175017571076,1.96048315359576e-08,0.0011174821993336,-0.0503610037267208,0.0,0.0,0.0,-0.0145317316055297,60.0,19.423036575317383,0.0,-8.514479787891106e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.0001053063024301,298.8344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.0001108930810005,299.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2493591308594,0.0,0.0,8.190553489839658e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2436828613281,0.0,0.0,0.0001108929500333,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24517822265625,0.0,0.0,0.0005260238540358,286.4570007324219,294.1499938964844,296.8042907714844,292.5406188964844,296.28814697265625,296.8778076171875,284.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221473105251,2.014811073536293e-08,0.0011221271706745,-0.0517791807651519,0.0,0.0,0.0,-0.0148010561242699,60.0,19.35858726501465,0.0,-8.58541753245845e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,0.0001061411530827,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0001117722131311,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,8.255485590780154e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001117720894399,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0005301940836943,286.4389953613281,294.1499938964844,296.7416381835937,292.60504150390625,296.2977600097656,296.811279296875,284.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.11882902334537e-08,0.0011310207191854,-0.0544936023652553,0.0,0.0,0.0,-0.0153167126700282,60.0,19.245704650878903,0.0,-8.722056321630589e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2384338378906,0.0,0.0,0.0001061411530827,298.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323608398437,0.0,0.0,0.0001117722131311,299.1973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395935058594,0.0,0.0,8.255485590780154e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340087890625,0.0,0.0,0.0001117720894399,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,0.0005301940836943,286.4389953613281,294.1499938964844,296.7416381835937,292.60504150390625,296.2977600097656,296.811279296875,284.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131041906774,2.11882902334537e-08,0.0011310207191854,-0.0544936023652553,0.0,0.0,0.0,-0.0153167126700282,60.0,19.245704650878903,0.0,-8.722056321630589e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.000106898456579,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,0.0001125696871895,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,8.314386650454253e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001125695634982,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,0.0005339769995771,286.42071533203125,294.1499938964844,296.6794128417969,292.6700744628906,296.30596923828125,296.7452392578125,284.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391103034839,2.2131839472194773e-08,0.0011390881845727,-0.0569548420608043,0.0,0.0,0.0,-0.0157844666391611,60.0,19.150564193725582,0.0,-8.846934207440429e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284240722656,0.0,0.0,0.000106898456579,298.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2224426269531,0.0,0.0,0.0001125696871895,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,8.314386650454253e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,0.0001125695634982,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2254943847656,0.0,0.0,0.0005339769995771,286.42071533203125,294.1499938964844,296.6794128417969,292.6700744628906,296.30596923828125,296.7452392578125,284.1095275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391103034839,2.2131839472194773e-08,0.0011390881845727,-0.0569548420608043,0.0,0.0,0.0,-0.0157844666391611,60.0,19.150564193725582,0.0,-8.846934207440429e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.0001075790205504,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0001132863544626,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,8.367318514501676e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,0.0001132862234953,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.0005373766180127,286.4021911621094,294.1499938964844,296.6177978515625,292.735107421875,296.31280517578125,296.6801452636719,284.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463606497272,2.2979765645914085e-08,0.0011463375994935,-0.0591657795011997,0.0,0.0,0.0,-0.0162048153579235,60.0,19.06803131103516,0.0,-8.959911923511754e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,0.0001075790205504,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0001132863544626,299.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2192687988281,0.0,0.0,8.367318514501676e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138366699219,0.0,0.0,0.0001132862234953,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,0.0005373766180127,286.4021911621094,294.1499938964844,296.6177978515625,292.735107421875,296.31280517578125,296.6801452636719,284.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463606497272,2.2979765645914085e-08,0.0011463375994935,-0.0591657795011997,0.0,0.0,0.0,-0.0162048153579235,60.0,19.06803131103516,0.0,-8.959911923511754e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868780,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.0001081590380636,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0001138971347245,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,8.412430179305375e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.0001138970110332,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0005402739043347,286.3834533691406,294.1499938964844,296.5570373535156,292.79949951171875,296.3183288574219,296.6161804199219,284.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525403242558,2.3702391160895786e-08,0.0011525165755301,-0.0610493384301662,0.0,0.0,0.0,-0.0165630523115396,60.0,18.996564865112305,0.0,-9.056759608938593e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076416015625,0.0,0.0,0.0001081590380636,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018127441406,0.0,0.0,0.0001138971347245,299.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.208740234375,0.0,0.0,8.412430179305375e-05,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,0.0001138970110332,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20477294921875,0.0,0.0,0.0005402739043347,286.3834533691406,294.1499938964844,296.5570373535156,292.79949951171875,296.3183288574219,296.6161804199219,284.1889038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525403242558,2.3702391160895786e-08,0.0011525165755301,-0.0610493384301662,0.0,0.0,0.0,-0.0165630523115396,60.0,18.996564865112305,0.0,-9.056759608938593e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2023010253906,0.0,0.0,0.0001083251845557,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1965026855469,0.0,0.0,0.0001140720851253,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.203369140625,0.0,0.0,8.425352280028164e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19805908203125,0.0,0.0,0.000114071961434,298.53643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.199462890625,0.0,0.0,0.000541103829164,286.3740539550781,294.1499938964844,296.5270690917969,292.8312683105469,296.320556640625,296.5848388671875,284.20758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543104192242,2.3909342061756443e-08,0.0011542864376679,-0.0615886412560939,0.0,0.0,0.0,-0.0166656468063592,60.0,18.958419799804688,0.0,-9.084591567898317e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,0.0001084095056285,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,0.000114160888188,299.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.197998046875,0.0,0.0,8.43191082822159e-05,298.71875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,0.0001141607572208,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.194091796875,0.0,0.0,0.000541525078006,286.3646240234375,294.1499938964844,296.49737548828125,292.8626708984375,296.3224792480469,296.553955078125,284.2258605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552086798474,2.4014328303678667e-08,0.0011551846982911,-0.0618622191250324,0.0,0.0,0.0,-0.0167176965624094,60.0,18.915082931518555,0.0,-9.098727105083526e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
