time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17869020,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,0.000108331478259,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.0001140787062468,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,8.425840496784076e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,0.0001140785825555,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,0.0005411353777162,286.345703125,294.1499938964844,296.4390563964844,292.9239807128906,296.3254089355469,296.4937744140625,284.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.3916880920182848e-08,0.0011543525615707,-0.061608288437128,0.0,0.0,0.0,-0.0166693925857543,60.0,18.80950164794922,0.0,-9.085605512382244e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18603515625,0.0,0.0,0.000108331478259,298.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18035888671875,0.0,0.0,0.0001140787062468,299.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.0,0.0,8.425840496784076e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819152832031,0.0,0.0,0.0001140785825555,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,0.0005411353777162,286.345703125,294.1499938964844,296.4390563964844,292.9239807128906,296.3254089355469,296.4937744140625,284.2611999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543764267116,2.3916880920182848e-08,0.0011543525615707,-0.061608288437128,0.0,0.0,0.0,-0.0166693925857543,60.0,18.80950164794922,0.0,-9.085605512382244e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.0001079731227946,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0001137013387051,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,8.397967758355662e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0001137012150138,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0005393453757278,286.3268127441406,294.1499938964844,296.3822326660156,292.9829406738281,296.3270874023437,296.4358825683594,284.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505567235872,2.3470089871580058e-08,0.0011505332076922,-0.0604439005255699,0.0,0.0,0.0,-0.0164479054510593,60.0,18.674779891967773,0.0,-9.025569625009666e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.175048828125,0.0,0.0,0.0001079731227946,298.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1694641113281,0.0,0.0,0.0001137013387051,299.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1761169433594,0.0,0.0,8.397967758355662e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1709899902344,0.0,0.0,0.0001137012150138,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723327636719,0.0,0.0,0.0005393453757278,286.3268127441406,294.1499938964844,296.3822326660156,292.9829406738281,296.3270874023437,296.4358825683594,284.2950134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505567235872,2.3470089871580058e-08,0.0011505332076922,-0.0604439005255699,0.0,0.0,0.0,-0.0164479054510593,60.0,18.674779891967773,0.0,-9.025569625009666e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,0.0001075532272807,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.000113259156933,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,8.365308167412877e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.0001132590405177,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,0.0005372479208745,286.3080139160156,294.1499938964844,296.32720947265625,293.0390014648437,296.3275756835937,296.3801574707031,284.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460806708782,2.294660461643616e-08,0.0011460577370598,-0.0590793266892433,0.0,0.0,0.0,-0.0161883942782878,60.0,18.526798248291016,0.0,-8.955479557926085e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640014648437,0.0,0.0,0.0001075532272807,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15850830078125,0.0,0.0,0.000113259156933,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,8.365308167412877e-05,298.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15997314453125,0.0,0.0,0.0001132590405177,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16131591796875,0.0,0.0,0.0005372479208745,286.3080139160156,294.1499938964844,296.32720947265625,293.0390014648437,296.3275756835937,296.3801574707031,284.3273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460806708782,2.294660461643616e-08,0.0011460577370598,-0.0590793266892433,0.0,0.0,0.0,-0.0161883942782878,60.0,18.526798248291016,0.0,-8.955479557926085e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001070350554073,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,0.0001127134892158,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,8.325004455400631e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.0001127133728004,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0005346596008166,286.2892761230469,294.1499938964844,296.2742004394531,293.0915832519531,296.3270263671875,296.32647705078125,284.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300664426211373e-08,0.0011405354598537,-0.0573951080441474,0.0,0.0,0.0,-0.0158681795001029,60.0,18.41056060791016,0.0,-8.869371015407523e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15289306640625,0.0,0.0,0.0001070350554073,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,0.0001127134892158,299.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539306640625,0.0,0.0,8.325004455400631e-05,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14892578125,0.0,0.0,0.0001127133728004,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1502380371094,0.0,0.0,0.0005346596008166,286.2892761230469,294.1499938964844,296.2742004394531,293.0915832519531,296.3270263671875,296.32647705078125,284.3582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405578115954,2.2300664426211373e-08,0.0011405354598537,-0.0573951080441474,0.0,0.0,0.0,-0.0158681795001029,60.0,18.41056060791016,0.0,-8.869371015407523e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473388671875,0.0,0.0,0.0001067445264197,298.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419372558594,0.0,0.0,0.0001124075424741,299.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483459472656,0.0,0.0,8.302407513838261e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,0.0001124074260587,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446838378906,0.0,0.0,0.0005332083674147,286.27996826171875,294.1499938964844,296.24853515625,293.1164245605469,296.32635498046875,296.3005065917969,284.373291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938506122864965e-08,0.0011374392779543,-0.0564506091177463,0.0,0.0,0.0,-0.015688644722104,60.0,18.357709884643555,0.0,-8.821274377623922e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,0.0001064382595359,298.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,0.0001120850283768,299.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,8.278586028609425e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0001120849119615,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0005316785536706,286.27069091796875,294.1499938964844,296.22344970703125,293.14019775390625,296.325439453125,296.2751159667969,284.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341969948261,2.1556751050866296e-08,0.0011341754579916,-0.0554548427462577,0.0,0.0,0.0,-0.0154993953183293,60.0,18.30281639099121,0.0,-8.770715709260912e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0001057938061421,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,0.0001114063779823,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,8.228460501413792e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12677001953125,0.0,0.0,0.000111406261567,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0005284594371914,286.2522277832031,294.1499938964844,296.1751403808594,293.1843566894531,296.3228759765625,296.2261962890625,284.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273282580077,2.0753455842736912e-08,0.0011273075360804,-0.053359005600214,0.0,0.0,0.0,-0.0151011710986495,60.0,18.18636703491211,0.0,-8.66480434069672e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,0.0001057938061421,298.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,0.0001114063779823,299.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,8.228460501413792e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12677001953125,0.0,0.0,0.000111406261567,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0005284594371914,286.2522277832031,294.1499938964844,296.1751403808594,293.1843566894531,296.3228759765625,296.2261962890625,284.4164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273282580077,2.0753455842736912e-08,0.0011273075360804,-0.053359005600214,0.0,0.0,0.0,-0.0151011710986495,60.0,18.18636703491211,0.0,-8.66480434069672e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0001051305225701,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,0.0001107079006033,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,8.176871051546186e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,0.0001107077914639,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0005251462571322,286.23394775390625,294.1499938964844,296.1295166015625,293.2235717773437,296.3194580078125,296.1799011230469,284.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202589375898,1.9926712724327444e-08,0.0011202390305697,-0.0512012764811515,0.0,0.0,0.0,-0.0146913239732384,60.0,18.06220436096192,0.0,-8.556472863574528e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0001051305225701,298.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1142883300781,0.0,0.0,0.0001107079006033,299.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1204528808594,0.0,0.0,8.176871051546186e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1156921386719,0.0,0.0,0.0001107077914639,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.116943359375,0.0,0.0,0.0005251462571322,286.23394775390625,294.1499938964844,296.1295166015625,293.2235717773437,296.3194580078125,296.1799011230469,284.4438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011202589375898,1.9926712724327444e-08,0.0011202390305697,-0.0512012764811515,0.0,0.0,0.0,-0.0146913239732384,60.0,18.06220436096192,0.0,-8.556472863574528e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0001044747477862,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,0.0001100173321901,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,8.125865133479238e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0001100172230508,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,0.0005218705628067,286.2159118652344,294.1499938964844,296.0868530273437,293.2573547363281,296.31512451171875,296.1365661621094,284.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132695944979,1.9109341664602653e-08,0.0011132505023851,-0.049067310988903,0.0,0.0,0.0,-0.0142861222848296,60.0,17.9324893951416,0.0,-8.450037825014078e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1083679199219,0.0,0.0,0.0001044747477862,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1032409667969,0.0,0.0,0.0001100173321901,299.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1093444824219,0.0,0.0,8.125865133479238e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046447753906,0.0,0.0,0.0001100172230508,298.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1058654785156,0.0,0.0,0.0005218705628067,286.2159118652344,294.1499938964844,296.0868530273437,293.2573547363281,296.31512451171875,296.1365661621094,284.4699401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132695944979,1.9109341664602653e-08,0.0011132505023851,-0.049067310988903,0.0,0.0,0.0,-0.0142861222848296,60.0,17.9324893951416,0.0,-8.450037825014078e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.000103846679849,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001093559330911,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,8.07701435405761e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001093558312277,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,0.0005187332862988,286.19805908203125,294.1499938964844,296.0473327636719,293.2851867675781,296.31011962890625,296.09600830078125,284.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065751314163,1.832650475819264e-08,0.0011065568542107,-0.0470228940248489,0.0,0.0,0.0,-0.0138980373740196,60.0,17.799638748168945,0.0,-8.348723667950254e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.000103846679849,298.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001093559330911,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982666015625,0.0,0.0,8.07701435405761e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936279296875,0.0,0.0,0.0001093558312277,298.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948181152344,0.0,0.0,0.0005187332862988,286.19805908203125,294.1499938964844,296.0473327636719,293.2851867675781,296.31011962890625,296.09600830078125,284.4950866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065751314163,1.832650475819264e-08,0.0011065568542107,-0.0470228940248489,0.0,0.0,0.0,-0.0138980373740196,60.0,17.799638748168945,0.0,-8.348723667950254e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0001035461464198,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001090394580387,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0927429199219,0.0,0.0,8.053639612626284e-05,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0881042480469,0.0,0.0,0.0001090393488993,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0893249511719,0.0,0.0,0.0005172320525161,286.189208984375,294.1499938964844,296.02880859375,293.2967529296875,296.307373046875,296.0767517089844,284.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033721966668,1.795192083875463e-08,0.0011033542687073,-0.0460444390773773,0.0,0.0,0.0,-0.0137123418971896,60.0,17.732393264770508,0.0,-8.300460763166485e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0862731933594,0.0,0.0,0.0001032606087392,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0812683105469,0.0,0.0,0.0001087387718143,299.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.08721923828125,0.0,0.0,8.031430479604751e-05,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826416015625,0.0,0.0,0.0001087386699509,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0838317871094,0.0,0.0,0.0005158057902008,286.1803894042969,294.1499938964844,296.0111694335937,293.306640625,296.3044738769531,296.0582275390625,284.5193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003288673236,1.7596024193267112e-08,0.0011003112886101,-0.0451146811246871,0.0,0.0,0.0,-0.0135359102860093,60.0,17.6646785736084,0.0,-8.254735206492114e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,0.0001027378239086,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001081882364815,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,7.990768062882125e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,0.000108188141894,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,0.0005131943617016,286.1629333496094,294.1499938964844,295.9786682128906,293.3212280273437,296.29833984375,296.0235900878906,284.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947565315291,1.6944403213869922e-08,0.0010947395348921,-0.0434120632708072,0.0,0.0,0.0,-0.0132128754630684,60.0,17.52818489074707,0.0,-8.17134235830963e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07525634765625,0.0,0.0,0.0001027378239086,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0703430175781,0.0,0.0,0.0001081882364815,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0762023925781,0.0,0.0,7.990768062882125e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716857910156,0.0,0.0,0.000108188141894,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728759765625,0.0,0.0,0.0005131943617016,286.1629333496094,294.1499938964844,295.9786682128906,293.3212280273437,296.29833984375,296.0235900878906,284.54278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947565315291,1.6944403213869922e-08,0.0010947395348921,-0.0434120632708072,0.0,0.0,0.0,-0.0132128754630684,60.0,17.52818489074707,0.0,-8.17134235830963e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001022803116939,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.0001077064516721,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,7.955182809382677e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001077063498087,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,0.0005109090707264,286.1456604003906,294.1499938964844,295.95001220703125,293.3283996582031,296.29180908203125,295.9919738769531,284.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898794280365,1.6374135825003577e-08,0.0010898631298914,-0.0419217087328434,0.0,0.0,0.0,-0.0129301687702536,60.0,17.390899658203125,0.0,-8.09870783768929e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,0.0001022803116939,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594787597656,0.0,0.0,0.0001077064516721,299.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06524658203125,0.0,0.0,7.955182809382677e-05,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.060791015625,0.0,0.0,0.0001077063498087,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619506835937,0.0,0.0,0.0005109090707264,286.1456604003906,294.1499938964844,295.95001220703125,293.3283996582031,296.29180908203125,295.9919738769531,284.56549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898794280365,1.6374135825003577e-08,0.0010898631298914,-0.0419217087328434,0.0,0.0,0.0,-0.0129301687702536,60.0,17.390899658203125,0.0,-8.09870783768929e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.0001018699767882,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.0001072743471013,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,7.923267548903823e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,0.0001072742525138,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0005088594043627,286.12860107421875,294.1499938964844,295.9237365722656,293.33184814453125,296.2848815917969,295.9633483886719,284.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855058208107,1.5862671176591903e-08,0.001085489988327,-0.0405847951769828,0.0,0.0,0.0,-0.012676615267992,60.0,17.254697799682617,0.0,-8.033838128085335e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.0001018699767882,298.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.0001072743471013,299.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0543212890625,0.0,0.0,7.923267548903823e-05,298.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,0.0001072742525138,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0510559082031,0.0,0.0,0.0005088594043627,286.12860107421875,294.1499938964844,295.9237365722656,293.33184814453125,296.2848815917969,295.9633483886719,284.5874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855058208107,1.5862671176591903e-08,0.001085489988327,-0.0405847951769828,0.0,0.0,0.0,-0.012676615267992,60.0,17.254697799682617,0.0,-8.033838128085335e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,0.0001014800727716,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0001068637502612,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,7.892940629972145e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0001068636556738,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0005069117760285,286.1117248535156,294.1499938964844,295.898193359375,293.3355712890625,296.2776184082031,295.936767578125,284.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376659945331994e-08,0.0010813345434144,-0.0393142215907573,0.0,0.0,0.0,-0.0124356802552938,60.0,17.12380599975586,0.0,-7.972437998660099e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04254150390625,0.0,0.0,0.0001014800727716,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.037841796875,0.0,0.0,0.0001068637502612,299.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04345703125,0.0,0.0,7.892940629972145e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390930175781,0.0,0.0,0.0001068636556738,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.0005069117760285,286.1117248535156,294.1499938964844,295.898193359375,293.3355712890625,296.2776184082031,295.936767578125,284.608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813499102368,1.5376659945331994e-08,0.0010813345434144,-0.0393142215907573,0.0,0.0,0.0,-0.0124356802552938,60.0,17.12380599975586,0.0,-7.972437998660099e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0371398925781,0.0,0.0,0.0001012921711662,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0324401855469,0.0,0.0,0.0001066658733179,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,7.878325413912535e-05,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0337219238281,0.0,0.0,0.0001066657787305,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03485107421875,0.0,0.0,0.0005059731774963,286.1033935546875,294.1499938964844,295.8857116699219,293.3375244140625,296.2738342285156,295.92401123046875,284.61895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142440190629713e-08,0.0010793321998789,-0.0387018360197544,0.0,0.0,0.0,-0.0123195704072713,60.0,17.060684204101562,0.0,-7.942932001014924e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.0001011096319416,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.027099609375,0.0,0.0,0.0001064736497937,299.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326232910156,0.0,0.0,7.864127837819979e-05,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0283508300781,0.0,0.0,0.0001064735552063,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02947998046875,0.0,0.0,0.0005050613544881,286.0950927734375,294.1499938964844,295.8733825683594,293.33953857421875,296.2699890136719,295.9114990234375,284.629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774016845971,1.4914908419427775e-08,0.0010773867834359,-0.0381068922579288,0.0,0.0,0.0,-0.0122067742049694,60.0,16.99919319152832,0.0,-7.914320576674072e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.0001007597093121,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,0.0001061051589203,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,7.836910663172603e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.0001061050716089,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0005033134948462,286.07861328125,294.1499938964844,295.8492736816406,293.3436584472656,296.2620849609375,295.8871459960937,284.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478738208367758e-08,0.0010736568365246,-0.0369662977755069,0.0,0.0,0.0,-0.0119905434548854,60.0,16.880701065063477,0.0,-7.859618023076109e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02099609375,0.0,0.0,0.0001007597093121,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01641845703125,0.0,0.0,0.0001061051589203,299.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,7.836910663172603e-05,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0176696777344,0.0,0.0,0.0001061050716089,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0005033134948462,286.07861328125,294.1499938964844,295.8492736816406,293.3436584472656,296.2620849609375,295.8871459960937,284.6491394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736712720245,1.4478738208367758e-08,0.0010736568365246,-0.0369662977755069,0.0,0.0,0.0,-0.0119905434548854,60.0,16.880701065063477,0.0,-7.859618023076109e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001004316218313,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.000105759667349,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,7.811392424628139e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001057595727615,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0005016746581532,286.0623474121094,294.1499938964844,295.8258056640625,293.34796142578125,296.2539367675781,295.86358642578125,284.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069780007730516e-08,0.0010701600695028,-0.0358967371284961,0.0,0.0,0.0,-0.0117878066375851,60.0,16.768768310546875,0.0,-7.808500868122793e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01031494140625,0.0,0.0,0.0001004316218313,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0057983398437,0.0,0.0,0.000105759667349,299.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,7.811392424628139e-05,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,0.0001057595727615,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00811767578125,0.0,0.0,0.0005016746581532,286.0623474121094,294.1499938964844,295.8258056640625,293.34796142578125,296.2539367675781,295.86358642578125,284.6685485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701740393415,1.4069780007730516e-08,0.0010701600695028,-0.0358967371284961,0.0,0.0,0.0,-0.0117878066375851,60.0,16.768768310546875,0.0,-7.808500868122793e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.0001001249911496,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,0.0001054367603501,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,7.787542563164607e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0001054366730386,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0005001429817639,286.0462951660156,294.1499938964844,295.8029479980469,293.3523864746094,296.2455139160156,295.8406982421875,284.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687555089347825e-08,0.0010668918257579,-0.0348969809710979,0.0,0.0,0.0,-0.0115983225405216,60.0,16.663190841674805,0.0,-7.760875320173e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871120,298.8118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,0.0001001249911496,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952392578125,0.0,0.0,0.0001054367603501,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00054931640625,0.0,0.0,7.787542563164607e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0001054366730386,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9975280761719,0.0,0.0,0.0005001429817639,286.0462951660156,294.1499938964844,295.8029479980469,293.3523864746094,296.2455139160156,295.8406982421875,284.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669054463505,1.3687555089347825e-08,0.0010668918257579,-0.0348969809710979,0.0,0.0,0.0,-0.0115983225405216,60.0,16.663190841674805,0.0,-7.760875320173e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.984002826968208e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.0001051366780302,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,7.76537781348452e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001051365907187,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,0.0004987195716239,286.0304260253906,294.1499938964844,295.7806701660156,293.3568725585937,296.2368469238281,295.8184509277344,284.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332341453065057e-08,0.0010638545500114,-0.0339677855372428,0.0,0.0,0.0,-0.0114222280681133,60.0,16.563810348510742,0.0,-7.716746353025884e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.984002826968208e-05,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847412109375,0.0,0.0,0.0001051366780302,299.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.989990234375,0.0,0.0,7.76537781348452e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0001051365907187,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,0.0004987195716239,286.0304260253906,294.1499938964844,295.7806701660156,293.3568725585937,296.2368469238281,295.8184509277344,284.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638678213581,1.3332341453065057e-08,0.0010638545500114,-0.0339677855372428,0.0,0.0,0.0,-0.0114222280681133,60.0,16.563810348510742,0.0,-7.716746353025884e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9839172363281,0.0,0.0,9.970766404876484e-05,298.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,0.0001049972925102,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847717285156,0.0,0.0,7.755083061056212e-05,298.7281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.980712890625,0.0,0.0,0.0001049972051987,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,0.0004980584490112,286.0226135253906,294.1499938964844,295.7697448730469,293.3591613769531,296.2323913574219,295.8076171875,284.71484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624571004882,1.3167348100751042e-08,0.0010624439455568,-0.0335361510515213,0.0,0.0,0.0,-0.0113404355943202,60.0,16.51698112487793,0.0,-7.696291248748821e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
