time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871360,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,9.957925067283212e-05,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.000104862061562,299.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,7.74509462644346e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0001048619742505,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,0.000497417000588,286.01483154296875,294.1499938964844,295.7589416503906,293.3614196777344,296.2279052734375,295.796875,284.7237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610889876261,1.3007273480525328e-08,0.00106107594911,-0.0331173688173294,0.0,0.0,0.0,-0.0112610841169953,60.0,16.47142791748047,0.0,-7.676472080220267e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,9.93343346635811e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001046041506924,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,7.726045441813767e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001046040633809,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0004961936501786,285.9993591308594,294.1499938964844,295.7377319335937,293.3659973144531,296.21881103515625,295.77569580078125,284.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701964813288669e-08,0.0010584644041955,-0.0323185846209526,0.0,0.0,0.0,-0.0111097246408462,60.0,16.383455276489258,0.0,-7.63874155040867e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9682922363281,0.0,0.0,9.93343346635811e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001046041506924,299.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9691162109375,0.0,0.0,7.726045441813767e-05,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001046040633809,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,0.0004961936501786,285.9993591308594,294.1499938964844,295.7377319335937,293.3659973144531,296.21881103515625,295.77569580078125,284.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584770934656,1.2701964813288669e-08,0.0010584644041955,-0.0323185846209526,0.0,0.0,0.0,-0.0111097246408462,60.0,16.383455276489258,0.0,-7.63874155040867e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,9.91122651612386e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001043702941387,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,7.708772318437696e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0001043702141032,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0004950843867845,285.984130859375,294.1499938964844,295.7170104980469,293.3705749511719,296.2095031738281,295.7549743652344,284.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561096714809,1.2425130258009176e-08,0.0010560972150415,-0.0315942429006099,0.0,0.0,0.0,-0.0109724858775734,60.0,16.301280975341797,0.0,-7.604610630096431e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9579772949219,0.0,0.0,9.91122651612386e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9537353515625,0.0,0.0,0.0001043702941387,299.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9587707519531,0.0,0.0,7.708772318437696e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9548645019531,0.0,0.0,0.0001043702141032,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,0.0004950843867845,285.984130859375,294.1499938964844,295.7170104980469,293.3705749511719,296.2095031738281,295.7549743652344,284.75836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561096714809,1.2425130258009176e-08,0.0010560972150415,-0.0315942429006099,0.0,0.0,0.0,-0.0109724858775734,60.0,16.301280975341797,0.0,-7.604610630096431e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,9.891048102872446e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0001041578070726,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,7.69307735026814e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0001041577197611,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0004940764629282,285.9691162109375,294.1499938964844,295.6967163085937,293.3750915527344,296.20001220703125,295.7347412109375,284.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173577701446447e-08,0.0010539463255554,-0.0309360083192586,0.0,0.0,0.0,-0.0108477808535099,60.0,16.224506378173828,0.0,-7.573662230697664e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,9.891048102872446e-05,298.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94354248046875,0.0,0.0,0.0001041578070726,299.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,7.69307735026814e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446716308594,0.0,0.0,0.0001041577197611,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9456787109375,0.0,0.0,0.0004940764629282,285.9691162109375,294.1499938964844,295.6967163085937,293.3750915527344,296.20001220703125,295.7347412109375,284.7750549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539584327489,1.2173577701446447e-08,0.0010539463255554,-0.0309360083192586,0.0,0.0,0.0,-0.0108477808535099,60.0,16.224506378173828,0.0,-7.573662230697664e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,9.87272142083384e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0001039648050209,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,7.678822294110432e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001039647249854,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,0.000493161031045,285.95428466796875,294.1499938964844,295.6768493652344,293.3795166015625,296.1903076171875,295.71490478515625,284.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520046344026,1.194509380297859e-08,0.0010519926436245,-0.0303381029516458,0.0,0.0,0.0,-0.01073451153934,60.0,16.152591705322266,0.0,-7.545607161318912e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,9.87272142083384e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,0.0001039648050209,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383544921875,0.0,0.0,7.678822294110432e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345397949219,0.0,0.0,0.0001039647249854,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.935546875,0.0,0.0,0.000493161031045,285.95428466796875,294.1499938964844,295.6768493652344,293.3795166015625,296.1903076171875,295.71490478515625,284.7914123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520046344026,1.194509380297859e-08,0.0010519926436245,-0.0303381029516458,0.0,0.0,0.0,-0.01073451153934,60.0,16.152591705322266,0.0,-7.545607161318912e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325256347656,0.0,0.0,9.864433377515525e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92840576171875,0.0,0.0,0.0001038775299093,299.2330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93328857421875,0.0,0.0,7.672375795664266e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295349121094,0.0,0.0,0.0001038774425978,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305114746094,0.0,0.0,0.0004927469999529,285.9469909667969,294.1499938964844,295.66705322265625,293.3816833496094,296.1853942871094,295.7051696777344,284.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511216241866,1.1841763125630678e-08,0.0010511097498238,-0.030067691579461,0.0,0.0,0.0,-0.0106832897290587,60.0,16.118871688842773,0.0,-7.532936763254838e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.927490234375,0.0,0.0,9.856321412371472e-05,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.000103792102891,299.2325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,7.666066812817007e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,0.0001037920228554,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,0.0004923418164253,285.939697265625,294.1499938964844,295.6573486328125,293.3838195800781,296.1804504394531,295.6954650878906,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502574732527,1.1740631578049944e-08,0.0010502457153052,-0.0298030320554971,0.0,0.0,0.0,-0.0106331584975123,60.0,16.085765838623047,0.0,-7.520545608485919e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,9.841128485277296e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.000103632111859,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,7.654249930055812e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0001036320318235,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,0.0004915829631499,285.9252319335937,294.1499938964844,295.63818359375,293.3879699707031,296.17047119140625,295.6762390136719,284.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.1551206213766818e-08,0.0010486242827028,-0.0293072890490293,0.0,0.0,0.0,-0.0105392439290881,60.0,16.021879196166992,0.0,-7.49736486227448e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,9.841128485277296e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9134521484375,0.0,0.0,0.000103632111859,299.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9182434082031,0.0,0.0,7.654249930055812e-05,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.91455078125,0.0,0.0,0.0001036320318235,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154968261719,0.0,0.0,0.0004915829631499,285.9252319335937,294.1499938964844,295.63818359375,293.3879699707031,296.17047119140625,295.6762390136719,284.8231811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486358078196,1.1551206213766818e-08,0.0010486242827028,-0.0293072890490293,0.0,0.0,0.0,-0.0105392439290881,60.0,16.021879196166992,0.0,-7.49736486227448e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,9.828231850406156e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0001034962988342,299.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,7.644217839697376e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,0.0001034962187986,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,0.000490938720759,285.9110717773437,294.1499938964844,295.61932373046875,293.3919372558594,296.1602783203125,295.6574401855469,284.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472607100382,1.1390389964560654e-08,0.0010472493013367,-0.0288864038884639,0.0,0.0,0.0,-0.0104595208540558,60.0,15.963349342346191,0.0,-7.47771267128883e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9075622558594,0.0,0.0,9.828231850406156e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035949707031,0.0,0.0,0.0001034962988342,299.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,7.644217839697376e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9046630859375,0.0,0.0,0.0001034962187986,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9056396484375,0.0,0.0,0.000490938720759,285.9110717773437,294.1499938964844,295.61932373046875,293.3919372558594,296.1602783203125,295.6574401855469,284.83856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472607100382,1.1390389964560654e-08,0.0010472493013367,-0.0288864038884639,0.0,0.0,0.0,-0.0104595208540558,60.0,15.963349342346191,0.0,-7.47771267128883e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,9.816211968427524e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001033697189996,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,7.634868961758912e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.000103369638964,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,0.0004903383669443,285.89703369140625,294.1499938964844,295.6007385253906,293.3956604003906,296.1499938964844,295.6387939453125,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459790937602,1.124050807987942e-08,0.001045967801474,-0.028494119644165,0.0,0.0,0.0,-0.0103852190077304,60.0,15.90696144104004,0.0,-7.459419748556685e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8977355957031,0.0,0.0,9.816211968427524e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.893798828125,0.0,0.0,0.0001033697189996,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984680175781,0.0,0.0,7.634868961758912e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948669433594,0.0,0.0,0.000103369638964,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89581298828125,0.0,0.0,0.0004903383669443,285.89703369140625,294.1499938964844,295.6007385253906,293.3956604003906,296.1499938964844,295.6387939453125,284.853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459790937602,1.124050807987942e-08,0.001045967801474,-0.028494119644165,0.0,0.0,0.0,-0.0103852190077304,60.0,15.90696144104004,0.0,-7.459419748556685e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,9.805876470636576e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0001032608779496,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,7.626829756191e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.00010326080519,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,0.0004898221231997,285.88311767578125,294.1499938964844,295.5823974609375,293.3991394042969,296.1396179199219,295.620361328125,284.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448765242472,1.1111615627612537e-08,0.0010448653483763,-0.0281567629426717,0.0,0.0,0.0,-0.0103213200345635,60.0,15.853469848632812,0.0,-7.443706806498086e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,9.805876470636576e-05,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840637207031,0.0,0.0,0.0001032608779496,299.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,7.626829756191e-05,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851013183594,0.0,0.0,0.00010326080519,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88604736328125,0.0,0.0,0.0004898221231997,285.88311767578125,294.1499938964844,295.5823974609375,293.3991394042969,296.1396179199219,295.620361328125,284.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448765242472,1.1111615627612537e-08,0.0010448653483763,-0.0281567629426717,0.0,0.0,0.0,-0.0103213200345635,60.0,15.853469848632812,0.0,-7.443706806498086e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,9.801256965147331e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87921142578125,0.0,0.0,0.000103212230897,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,7.623236160725355e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8802795410156,0.0,0.0,0.0001032121581374,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0004895913880318,285.8762512207031,294.1499938964844,295.57330322265625,293.4007873535156,296.1343688964844,295.6112365722656,284.87615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443839710205,1.1054001269883429e-08,0.001044372911565,-0.0280059613287448,0.0,0.0,0.0,-0.0102927582338452,60.0,15.828103065490724,0.0,-7.436688065354248e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87823486328125,0.0,0.0,9.796951053431258e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,0.0001031668871291,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,7.619887037435547e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8754577636719,0.0,0.0,0.0001031668070936,298.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763732910156,0.0,0.0,0.0004893762525171,285.8694152832031,294.1499938964844,295.5642395019531,293.4023132324219,296.12908935546875,295.6021728515625,284.8835144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439245961606,1.1000290456308905e-08,0.0010439136531203,-0.0278653763234615,0.0,0.0,0.0,-0.0102661317214369,60.0,15.803504943847656,0.0,-7.430148230014312e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,9.789323667064308e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,0.0001030865605571,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,7.613954221596941e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,0.0001030864877975,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,0.0004889952833764,285.8559265136719,294.1499938964844,295.5462951660156,293.4051818847656,296.1184387207031,295.58416748046875,284.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431107366457,1.0905144343098529e-08,0.0010430997936055,-0.0276163332164287,0.0,0.0,0.0,-0.0102189630270004,60.0,15.756475448608398,0.0,-7.418570646677838e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,9.789323667064308e-05,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8648376464844,0.0,0.0,0.0001030865605571,299.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,7.613954221596941e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,0.0001030864877975,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8667907714844,0.0,0.0,0.0004889952833764,285.8559265136719,294.1499938964844,295.5462951660156,293.4051818847656,296.1184387207031,295.58416748046875,284.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431107366457,1.0905144343098529e-08,0.0010430997936055,-0.0276163332164287,0.0,0.0,0.0,-0.0102189630270004,60.0,15.756475448608398,0.0,-7.418570646677838e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,9.782804409042e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,0.000103017911897,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,7.608883606735617e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0001030178391374,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0004886696697212,285.8426208496094,294.1499938964844,295.5284423828125,293.4076843261719,296.1076354980469,295.5663146972656,284.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424150386825,1.0823809404314488e-08,0.0010424042120575,-0.0274034366011619,0.0,0.0,0.0,-0.0101786414161324,60.0,15.711944580078123,0.0,-7.408680602338792e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8591003417969,0.0,0.0,9.782804409042e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,0.000103017911897,299.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8598022460937,0.0,0.0,7.608883606735617e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563842773437,0.0,0.0,0.0001030178391374,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8572692871094,0.0,0.0,0.0004886696697212,285.8426208496094,294.1499938964844,295.5284423828125,293.4076843261719,296.1076354980469,295.5663146972656,284.9123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424150386825,1.0823809404314488e-08,0.0010424042120575,-0.0274034366011619,0.0,0.0,0.0,-0.0101786414161324,60.0,15.711944580078123,0.0,-7.408680602338792e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,9.777482773642988e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0001029618651955,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,7.604743586853147e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,0.0001029617924359,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0004884038935415,285.8294982910156,294.1499938964844,295.5107116699219,293.4097595214844,296.09674072265625,295.548583984375,284.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418471647426,1.0757395862981411e-08,0.0010418363381177,-0.027229594066739,0.0,0.0,0.0,-0.0101457173004746,60.0,15.669774055480955,0.0,-7.400609547403293e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.84967041015625,0.0,0.0,9.777482773642988e-05,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8459777832031,0.0,0.0,0.0001029618651955,299.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.850341796875,0.0,0.0,7.604743586853147e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84698486328125,0.0,0.0,0.0001029617924359,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478698730469,0.0,0.0,0.0004884038935415,285.8294982910156,294.1499938964844,295.5107116699219,293.4097595214844,296.09674072265625,295.548583984375,284.9263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418471647426,1.0757395862981411e-08,0.0010418363381177,-0.027229594066739,0.0,0.0,0.0,-0.0101457173004746,60.0,15.669774055480955,0.0,-7.400609547403293e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,9.773187775863336e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.000102916630567,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,7.601402467116714e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0001029165578074,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0004881893401034,285.8165588378906,294.1499938964844,295.4930419921875,293.4114074707031,296.0857238769531,295.53094482421875,284.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413884883746,1.0703771202713597e-08,0.001041377778165,-0.0270892232656478,0.0,0.0,0.0,-0.0101191326975822,60.0,15.62964153289795,0.0,-7.394096002144579e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8403015136719,0.0,0.0,9.773187775863336e-05,298.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.836669921875,0.0,0.0,0.000102916630567,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.84100341796875,0.0,0.0,7.601402467116714e-05,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.837646484375,0.0,0.0,0.0001029165578074,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385314941406,0.0,0.0,0.0004881893401034,285.8165588378906,294.1499938964844,295.4930419921875,293.4114074707031,296.0857238769531,295.53094482421875,284.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413884883746,1.0703771202713597e-08,0.001041377778165,-0.0270892232656478,0.0,0.0,0.0,-0.0101191326975822,60.0,15.62964153289795,0.0,-7.394096002144579e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356628417969,0.0,0.0,9.77143135969527e-05,298.9207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001028981350827,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,7.60003604227677e-05,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330383300781,0.0,0.0,0.0001028980623232,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338928222656,0.0,0.0,0.0004881016211584,285.8101806640625,294.1499938964844,295.4842224121094,293.4120483398437,296.0801696777344,295.5221252441406,284.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412011761218,1.0681838524817522e-08,0.0010411904659122,-0.0270318128168582,0.0,0.0,0.0,-0.0101082613691687,60.0,15.610306739807127,0.0,-7.39143288797095e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8310546875,0.0,0.0,9.769922326086088e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82745361328125,0.0,0.0,0.0001028822443913,299.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83172607421875,0.0,0.0,7.598862430313602e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,0.0001028821716317,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82928466796875,0.0,0.0,0.0004880262713413,285.8038330078125,294.1499938964844,295.47540283203125,293.4125671386719,296.0745849609375,295.5133361816406,284.9539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410399409011,1.0662986937859388e-08,0.0010410293471068,-0.0269824657589197,0.0,0.0,0.0,-0.0100989155471324,60.0,15.591397285461426,0.0,-7.389144229819068e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,9.76762021309696e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0001028579936246,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,7.59707108954899e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.000102857928141,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0004879112821072,285.79132080078125,294.1499938964844,295.4577941894531,293.4132385253906,296.0633239746094,295.49578857421875,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407934896647,1.0634200187098486e-08,0.0010407828958705,-0.0269071124494075,0.0,0.0,0.0,-0.010084643959999,60.0,15.554698944091797,0.0,-7.3856497806446e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218688964844,0.0,0.0,9.76762021309696e-05,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8183288574219,0.0,0.0,0.0001028579936246,299.2188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8225402832031,0.0,0.0,7.59707108954899e-05,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8193054199219,0.0,0.0,0.000102857928141,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8201599121094,0.0,0.0,0.0004879112821072,285.79132080078125,294.1499938964844,295.4577941894531,293.4132385253906,296.0633239746094,295.49578857421875,284.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407934896647,1.0634200187098486e-08,0.0010407828958705,-0.0269071124494075,0.0,0.0,0.0,-0.010084643959999,60.0,15.554698944091797,0.0,-7.3856497806446e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,9.76621377049014e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,0.0001028431870508,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,7.595977513119578e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,0.0001028431142913,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0004878410545643,285.7789611816406,294.1499938964844,295.44012451171875,293.4133605957031,296.05194091796875,295.4781799316406,284.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616578727251635e-08,0.0010406321380287,-0.026860985904932,0.0,0.0,0.0,-0.0100759081542491,60.0,15.519399642944336,0.0,-7.383511047009962e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81280517578125,0.0,0.0,9.76621377049014e-05,298.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092956542969,0.0,0.0,0.0001028431870508,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8134765625,0.0,0.0,7.595977513119578e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,0.0001028431142913,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0004878410545643,285.7789611816406,294.1499938964844,295.44012451171875,293.4133605957031,296.05194091796875,295.4781799316406,284.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406428482383,1.0616578727251635e-08,0.0010406321380287,-0.026860985904932,0.0,0.0,0.0,-0.0100759081542491,60.0,15.519399642944336,0.0,-7.383511047009962e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873460,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,9.765674622030927e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.0001028375045279,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,7.59555769036524e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,0.0001028374390443,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,0.0004878141335211,285.7668151855469,294.1499938964844,295.42236328125,293.41290283203125,296.0404663085937,295.4605712890625,284.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405845241621,1.0609763734237276e-08,0.0010405739303678,-0.0268431454896926,0.0,0.0,0.0,-0.0100725293159484,60.0,15.4852876663208,0.0,-7.382683975265536e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038330078125,0.0,0.0,9.765674622030927e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8003845214844,0.0,0.0,0.0001028375045279,299.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044738769531,0.0,0.0,7.59555769036524e-05,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013000488281,0.0,0.0,0.0001028374390443,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021240234375,0.0,0.0,0.0004878141335211,285.7668151855469,294.1499938964844,295.42236328125,293.41290283203125,296.0404663085937,295.4605712890625,284.9941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405845241621,1.0609763734237276e-08,0.0010405739303678,-0.0268431454896926,0.0,0.0,0.0,-0.0100725293159484,60.0,15.4852876663208,0.0,-7.382683975265536e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,9.765948198037222e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0001028403858072,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,7.595770148327574e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0001028403130476,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.0004878278414253,285.7548522949219,294.1499938964844,295.4045104980469,293.4118347167969,296.02886962890625,295.44287109375,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406128130853,1.0613076639742758e-08,0.001040602219291,-0.0268518179655075,0.0,0.0,0.0,-0.0100741712376475,60.0,15.452160835266112,0.0,-7.383086142453976e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.794921875,0.0,0.0,9.765948198037222e-05,298.9184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915344238281,0.0,0.0,0.0001028403858072,299.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955627441406,0.0,0.0,7.595770148327574e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7924499511719,0.0,0.0,0.0001028403130476,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.0004878278414253,285.7548522949219,294.1499938964844,295.4045104980469,293.4118347167969,296.02886962890625,295.44287109375,285.0072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406128130853,1.0613076639742758e-08,0.001040602219291,-0.0268518179655075,0.0,0.0,0.0,-0.0100741712376475,60.0,15.452160835266112,0.0,-7.383086142453976e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
