time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873700,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79052734375,0.0,0.0,9.766392031451689e-05,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.000102845049696,299.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,7.596114301122725e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880554199219,0.0,0.0,0.0001028449842124,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78887939453125,0.0,0.0,0.0004878499894402,285.7489624023437,294.1499938964844,295.3955383300781,293.4110412597656,296.02301025390625,295.4339904785156,285.013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406598448753,1.0618550483343371e-08,0.001040649251081,-0.0268661472946405,0.0,0.0,0.0,-0.0100768860429525,60.0,15.43593978881836,0.0,-7.383750499911913e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,9.767017036210746e-05,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78277587890625,0.0,0.0,0.0001028516344376,299.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7867736816406,0.0,0.0,7.596600335091352e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.78369140625,0.0,0.0,0.000102851568954,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78448486328125,0.0,0.0,0.0004878812469542,285.7431030273437,294.1499938964844,295.38653564453125,293.4100952148437,296.0171203613281,295.4250793457031,285.0201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407260851934,1.0626298063698414e-08,0.0010407154913991,-0.0268864259123802,0.0,0.0,0.0,-0.0100807268172502,60.0,15.419892311096191,0.0,-7.384690547951325e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,9.769032476469874e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,0.00010287285113,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,7.598167576361448e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001028727856464,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0004879819171037,285.7315368652344,294.1499938964844,295.3683776855469,293.4076843261719,296.0052795410156,295.4071350097656,285.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040939707309,1.0651311832532429e-08,0.0010409291135147,-0.0269519034773111,0.0,0.0,0.0,-0.0100931255146861,60.0,15.388384819030762,0.0,-7.387726697061225e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7774353027344,0.0,0.0,9.769032476469874e-05,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7741394042969,0.0,0.0,0.00010287285113,299.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,7.598167576361448e-05,298.6905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001028727856464,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7758178710937,0.0,0.0,0.0004879819171037,285.7315368652344,294.1499938964844,295.3683776855469,293.4076843261719,296.0052795410156,295.4071350097656,285.032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040939707309,1.0651311832532429e-08,0.0010409291135147,-0.0269519034773111,0.0,0.0,0.0,-0.0100931255146861,60.0,15.388384819030762,0.0,-7.387726697061225e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,9.77230884018354e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,0.0001029073464451,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,7.600715616717935e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0001029072809615,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0004881455970462,285.7201232910156,294.1499938964844,295.3500061035156,293.404541015625,295.99334716796875,295.3890380859375,285.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412877891212,1.0692041030324616e-08,0.0010412770789116,-0.0270585194230079,0.0,0.0,0.0,-0.0101133156567811,60.0,15.357667922973633,0.0,-7.39267136395938e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,9.77230884018354e-05,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7655639648437,0.0,0.0,0.0001029073464451,299.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7694396972656,0.0,0.0,7.600715616717935e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.0001029072809615,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7672424316406,0.0,0.0,0.0004881455970462,285.7201232910156,294.1499938964844,295.3500061035156,293.404541015625,295.99334716796875,295.3890380859375,285.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412877891212,1.0692041030324616e-08,0.0010412770789116,-0.0270585194230079,0.0,0.0,0.0,-0.0101133156567811,60.0,15.357667922973633,0.0,-7.39267136395938e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,9.782123379409312e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,0.000103010701423,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,7.608348823850974e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,0.0001030106359394,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,0.0004886359092779,285.7088928222656,294.1499938964844,295.3316955566406,293.4010009765625,295.98126220703125,295.3706970214844,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423328494653,1.0814245499091156e-08,0.0010423220228403,-0.0273784007877111,0.0,0.0,0.0,-0.0101738972589373,60.0,15.331719398498535,0.0,-7.407518154423087e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.76031494140625,0.0,0.0,9.782123379409312e-05,298.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.757080078125,0.0,0.0,0.000103010701423,299.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.76092529296875,0.0,0.0,7.608348823850974e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,0.0001030106359394,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7587280273437,0.0,0.0,0.0004886359092779,285.7088928222656,294.1499938964844,295.3316955566406,293.4010009765625,295.98126220703125,295.3706970214844,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423328494653,1.0814245499091156e-08,0.0010423220228403,-0.0273784007877111,0.0,0.0,0.0,-0.0101738972589373,60.0,15.331719398498535,0.0,-7.407518154423087e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,9.807357128011064e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0001032764193951,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,7.627974264323711e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001032763539114,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0004898963379673,285.6978759765625,294.1499938964844,295.31378173828125,293.3973999023437,295.9690246582031,295.3521423339844,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450202971696,1.1128561183681997e-08,0.0010450091212987,-0.0282011162489652,0.0,0.0,0.0,-0.0103297149762511,60.0,15.321210861206056,-0.0,-7.445771643688205e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,9.807357128011064e-05,298.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7486877441406,0.0,0.0,0.0001032764193951,299.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75250244140625,0.0,0.0,7.627974264323711e-05,298.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7495422363281,0.0,0.0,0.0001032763539114,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7503356933594,0.0,0.0,0.0004898963379673,285.6978759765625,294.1499938964844,295.31378173828125,293.3973999023437,295.9690246582031,295.3521423339844,285.0707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450202971696,1.1128561183681997e-08,0.0010450091212987,-0.0282011162489652,0.0,0.0,0.0,-0.0103297149762511,60.0,15.321210861206056,-0.0,-7.445771643688205e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,9.824980224948376e-05,298.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445373535156,0.0,0.0,0.000103461992694,299.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.748291015625,0.0,0.0,7.641681440873072e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7453918457031,0.0,0.0,0.0001034619344864,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74615478515625,0.0,0.0,0.000490776670631,285.6924133300781,294.1499938964844,295.304931640625,293.39556884765625,295.9628601074219,295.3427429199219,285.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046898891218,1.1348102013641892e-08,0.0010468875989317,-0.0287757255136966,0.0,0.0,0.0,-0.0104385558515787,60.0,15.322168350219728,-0.0,-7.47254915722806e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435302734375,0.0,0.0,9.846714965533464e-05,298.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7403869628906,0.0,0.0,0.0001036908724927,299.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7441101074219,0.0,0.0,7.658586400793865e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7412414550781,0.0,0.0,0.000103690814285,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0004918623599223,285.6869812011719,294.1499938964844,295.2961730957031,293.3937683105469,295.9566650390625,295.33331298828125,285.0830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492141591385,1.1618879192099031e-08,0.0010492026340216,-0.0294843986630439,0.0,0.0,0.0,-0.0105727901682257,60.0,15.328374862670898,-0.0,-7.50564197460335e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,9.900428995024412e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0001042565127136,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,7.700363494222984e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.00010425644723,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0004945455584675,285.6762390136719,294.1499938964844,295.2789001464844,293.3900756835937,295.94415283203125,295.31427001953125,285.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054935157299,1.2288074557886832e-08,0.0010549228172749,-0.0312356166541576,0.0,0.0,0.0,-0.0109045291319489,60.0,15.354244232177734,-0.0,-7.58774163500675e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,9.900428995024412e-05,298.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73211669921875,0.0,0.0,0.0001042565127136,299.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7358093261719,0.0,0.0,7.700363494222984e-05,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73297119140625,0.0,0.0,0.00010425644723,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73370361328125,0.0,0.0,0.0004945455584675,285.6762390136719,294.1499938964844,295.2789001464844,293.3900756835937,295.94415283203125,295.31427001953125,285.0953674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054935157299,1.2288074557886832e-08,0.0010549228172749,-0.0312356166541576,0.0,0.0,0.0,-0.0109045291319489,60.0,15.354244232177734,-0.0,-7.58774163500675e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,9.967917139874773e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0001049671845976,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,7.752853707643226e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,0.0001049671263899,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,0.0004979167133569,285.6656188964844,294.1499938964844,295.26190185546875,293.3863830566406,295.93145751953125,295.2950744628906,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621250839903,1.3128899745140645e-08,0.001062111929059,-0.0334355682134628,0.0,0.0,0.0,-0.0113213583827018,60.0,15.399338722229004,-0.0,-7.691528480791021e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269897460937,0.0,0.0,9.967917139874773e-05,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0001049671845976,299.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275695800781,0.0,0.0,7.752853707643226e-05,298.6913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7247314453125,0.0,0.0,0.0001049671263899,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,0.0004979167133569,285.6656188964844,294.1499938964844,295.26190185546875,293.3863830566406,295.93145751953125,295.2950744628906,285.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621250839903,1.3128899745140645e-08,0.001062111929059,-0.0334355682134628,0.0,0.0,0.0,-0.0113213583827018,60.0,15.399338722229004,-0.0,-7.691528480791021e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0001004802397801,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001058107518474,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,7.815159187885001e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001058106936397,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,0.0005019181990064,285.6551208496094,294.1499938964844,295.2451477050781,293.3826599121094,295.9185791015625,295.27587890625,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706597240641,1.4126972480710265e-08,0.0010706455213949,-0.0360463261604309,0.0,0.0,0.0,-0.0118161421269178,60.0,15.46268367767334,-0.0,-7.815639690988976e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7187805175781,0.0,0.0,0.0001004802397801,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7157592773437,0.0,0.0,0.0001058107518474,299.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,7.815159187885001e-05,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7165832519531,0.0,0.0,0.0001058106936397,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7173156738281,0.0,0.0,0.0005019181990064,285.6551208496094,294.1499938964844,295.2451477050781,293.3826599121094,295.9185791015625,295.27587890625,285.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706597240641,1.4126972480710265e-08,0.0010706455213949,-0.0360463261604309,0.0,0.0,0.0,-0.0118161421269178,60.0,15.46268367767334,-0.0,-7.815639690988976e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,0.0001013887158478,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001067674238584,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,7.885818195063621e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.0001067673583747,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0005064562428742,285.64471435546875,294.1499938964844,295.2286376953125,293.37890625,295.9055480957031,295.2568054199219,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803388431668,1.5258885710522918e-08,0.0010803235927596,-0.0390063002705574,0.0,0.0,0.0,-0.0123772751539945,60.0,15.542405128479004,-0.0,-7.95759476091007e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71063232421875,0.0,0.0,0.0001013887158478,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7076416015625,0.0,0.0,0.0001067674238584,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.711181640625,0.0,0.0,7.885818195063621e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084350585937,0.0,0.0,0.0001067673583747,298.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70916748046875,0.0,0.0,0.0005064562428742,285.64471435546875,294.1499938964844,295.2286376953125,293.37890625,295.9055480957031,295.2568054199219,285.1317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803388431668,1.5258885710522918e-08,0.0010803235927596,-0.0390063002705574,0.0,0.0,0.0,-0.0123772751539945,60.0,15.542405128479004,-0.0,-7.95759476091007e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001018755938275,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0001072801314876,299.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7071228027344,0.0,0.0,7.9236866440624e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70440673828125,0.0,0.0,0.000107280066004,298.5943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051086425781,0.0,0.0,0.0005088883335702,285.6395874023437,294.1499938964844,295.220458984375,293.37701416015625,295.8989562988281,295.2473449707031,285.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855273576453,1.58655204529623e-08,0.0010855115251615,-0.0405922494828701,0.0,0.0,0.0,-0.012678014114499,60.0,15.5878324508667,-0.0,-8.034199083795104e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025146484375,0.0,0.0,0.0001023773438646,298.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6995544433594,0.0,0.0,0.0001078084969776,299.1947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7030639648437,0.0,0.0,7.962711970321834e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003479003906,0.0,0.0,0.000107808431494,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7010803222656,0.0,0.0,0.0005113946390338,285.63446044921875,294.1499938964844,295.2123107910156,293.3751525878906,295.8923034667969,295.2379455566406,285.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908732656389,1.6490689702663985e-08,0.0010908567346632,-0.0422263368964195,0.0,0.0,0.0,-0.0129879340529441,60.0,15.636035919189451,-0.0,-8.113526916986302e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.0001034009037539,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0001088863500626,299.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,8.042321860557422e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.000108886291855,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.0005165075417608,285.6242980957031,294.1499938964844,295.1961669921875,293.3713684082031,295.8788757324219,295.21942138671875,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017773067578,1.7766026871868238e-08,0.0011017594952136,-0.045558825135231,0.0,0.0,0.0,-0.0136201614513993,60.0,15.737578392028809,-0.0,-8.27656236879193e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6944274902344,0.0,0.0,0.0001034009037539,298.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6915283203125,0.0,0.0,0.0001088863500626,299.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6949768066406,0.0,0.0,8.042321860557422e-05,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923217773437,0.0,0.0,0.000108886291855,298.59326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6930236816406,0.0,0.0,0.0005165075417608,285.6242980957031,294.1499938964844,295.1961669921875,293.3713684082031,295.8788757324219,295.21942138671875,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017773067578,1.7766026871868238e-08,0.0011017594952136,-0.045558825135231,0.0,0.0,0.0,-0.0136201614513993,60.0,15.737578392028809,-0.0,-8.27656236879193e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0001044131349772,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0001099522778531,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,8.121050632325932e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.0001099522196454,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0005215638666413,285.6142578125,294.1499938964844,295.18017578125,293.3676147460937,295.8652648925781,295.20135498046875,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125629534944,1.9027270425908682e-08,0.0011125438613817,-0.048853013664484,0.0,0.0,0.0,-0.0142454113811254,60.0,15.842621803283691,-0.0,-8.439388210490507e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864013671875,0.0,0.0,0.0001044131349772,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835327148437,0.0,0.0,0.0001099522778531,299.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,8.121050632325932e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,0.0001099522196454,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6849975585937,0.0,0.0,0.0005215638666413,285.6142578125,294.1499938964844,295.18017578125,293.3676147460937,295.8652648925781,295.20135498046875,285.16754150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125629534944,1.9027270425908682e-08,0.0011125438613817,-0.048853013664484,0.0,0.0,0.0,-0.0142454113811254,60.0,15.842621803283691,-0.0,-8.439388210490507e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0001053400337696,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,0.000110928347567,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,8.193143003154546e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0001109282893594,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.000526193936821,285.6043395996094,294.1499938964844,295.164306640625,293.36383056640625,295.8515014648437,295.1837158203125,285.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224386980757,2.0182191917683667e-08,0.001122418558225,-0.0518681369721889,0.0,0.0,0.0,-0.014817951247096,60.0,15.942853927612305,-0.0,-8.589877609210816e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0001053400337696,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67559814453125,0.0,0.0,0.000110928347567,299.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.678955078125,0.0,0.0,8.193143003154546e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0001109282893594,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6770324707031,0.0,0.0,0.000526193936821,285.6043395996094,294.1499938964844,295.164306640625,293.36383056640625,295.8515014648437,295.1837158203125,285.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224386980757,2.0182191917683667e-08,0.001122418558225,-0.0518681369721889,0.0,0.0,0.0,-0.014817951247096,60.0,15.942853927612305,-0.0,-8.589877609210816e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0001061095608747,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0001117386927944,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,8.252994302893057e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001117386273108,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0005300378543324,285.5945739746094,294.1499938964844,295.1485595703125,293.3600769042969,295.83758544921875,295.16656494140625,285.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306398082524,2.1141017825243583e-08,0.0011306187370792,-0.0543702654540538,0.0,0.0,0.0,-0.015293288975954,60.0,16.029531478881836,-0.0,-8.715823440752501e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705017089844,0.0,0.0,0.0001061095608747,298.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.667724609375,0.0,0.0,0.0001117386927944,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6710510253906,0.0,0.0,8.252994302893057e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6684875488281,0.0,0.0,0.0001117386273108,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6691589355469,0.0,0.0,0.0005300378543324,285.5945739746094,294.1499938964844,295.1485595703125,293.3600769042969,295.83758544921875,295.16656494140625,285.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306398082524,2.1141017825243583e-08,0.0011306187370792,-0.0543702654540538,0.0,0.0,0.0,-0.015293288975954,60.0,16.029531478881836,-0.0,-8.715823440752501e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.7799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001064118987414,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.663818359375,0.0,0.0,0.0001120570668717,299.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6671142578125,0.0,0.0,8.276509470306337e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,0.0001120570086641,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,0.0005315481103025,285.5897521972656,294.1499938964844,295.14068603515625,293.35821533203125,295.8305969238281,295.1581726074219,285.197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011338632320985,2.151772982017519e-08,0.0011338416952639,-0.0553530529141426,0.0,0.0,0.0,-0.0154800508171319,60.0,16.064769744873047,-0.0,-8.765556458456558e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.0001066478216671,298.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6599426269531,0.0,0.0,0.0001123055044445,299.1834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632080078125,0.0,0.0,8.294858707813546e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001123054462368,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0005327265826053,285.5849609375,294.1499938964844,295.1328430175781,293.3563232421875,295.8235778808594,295.1498718261719,285.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363759404048,2.1811668915461272e-08,0.0011363541707396,-0.0561197884380817,0.0,0.0,0.0,-0.0156257636845111,60.0,16.0927677154541,-0.0,-8.804460094324895e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,0.0001069650752469,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0001126395873143,299.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,8.319534390466288e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,0.0001126395291066,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.000534311402589,285.5755615234375,294.1499938964844,295.1171569824219,293.35260009765625,295.8094787597656,295.1335144042969,285.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397557100281,2.2206922523082543e-08,0.0011397335911169,-0.0571506433188915,0.0,0.0,0.0,-0.0158217046409845,60.0,16.1289005279541,-0.0,-8.856908806365028e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549987792969,0.0,0.0,0.0001069650752469,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0001126395873143,299.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554870605469,0.0,0.0,8.319534390466288e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,0.0001126395291066,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.000534311402589,285.5755615234375,294.1499938964844,295.1171569824219,293.35260009765625,295.8094787597656,295.1335144042969,285.2146301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397557100281,2.2206922523082543e-08,0.0011397335911169,-0.0571506433188915,0.0,0.0,0.0,-0.0158217046409845,60.0,16.1289005279541,-0.0,-8.856908806365028e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001067054108716,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001123661422752,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,8.299337059725076e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0001123660840676,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,0.0005330143030732,285.56640625,294.1499938964844,295.1015014648437,293.3489074707031,295.7953796386719,295.1176147460937,285.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369916610419,2.1883247214304905e-08,0.0011369697749614,-0.0563064813613891,0.0,0.0,0.0,-0.0156612657010555,60.0,16.108829498291016,-0.0,-8.813946550390028e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875800,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474304199219,0.0,0.0,0.0001067054108716,298.89892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,0.0001123661422752,299.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.64794921875,0.0,0.0,8.299337059725076e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454772949219,0.0,0.0,0.0001123660840676,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461181640625,0.0,0.0,0.0005330143030732,285.56640625,294.1499938964844,295.1015014648437,293.3489074707031,295.7953796386719,295.1176147460937,285.2263488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369916610419,2.1883247214304905e-08,0.0011369697749614,-0.0563064813613891,0.0,0.0,0.0,-0.0156612657010555,60.0,16.108829498291016,-0.0,-8.813946550390028e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,0.0001058909983839,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0001115085251512,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,8.235993300331756e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.0001115084669436,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.000528946169652,285.5575561523437,294.1499938964844,295.0858459472656,293.3452453613281,295.7813415527344,295.10223388671875,285.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283151106908,2.08682955360473e-08,0.0011282942723482,-0.0536586679518222,0.0,0.0,0.0,-0.0151581270620226,60.0,16.023120880126953,-0.0,-8.679905505459828e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6400756835937,0.0,0.0,0.0001058909983839,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.637451171875,0.0,0.0,0.0001115085251512,299.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,8.235993300331756e-05,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6381530761719,0.0,0.0,0.0001115084669436,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6387939453125,0.0,0.0,0.000528946169652,285.5575561523437,294.1499938964844,295.0858459472656,293.3452453613281,295.7813415527344,295.10223388671875,285.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283151106908,2.08682955360473e-08,0.0011282942723482,-0.0536586679518222,0.0,0.0,0.0,-0.0151581270620226,60.0,16.023120880126953,-0.0,-8.679905505459828e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6360168457031,0.0,0.0,0.0001053406667779,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0001109289951273,299.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6365051269531,0.0,0.0,8.193189569283277e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,0.0001109289441956,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347351074219,0.0,0.0,0.00052619719645,285.5527038574219,294.1499938964844,295.0770568847656,293.3432006835937,295.7735290527344,295.09375,285.2445373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224513873457,2.018246725299377e-08,0.0011224312474951,-0.0518688447773456,0.0,0.0,0.0,-0.0148181393742561,60.0,15.95668601989746,-0.0,-8.589911715262134e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
