time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17876040,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329040527344,0.0,0.0,0.0001048751728376,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303100585937,0.0,0.0,0.0001104388065868,299.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,8.1569844041951e-05,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6310119628906,0.0,0.0,0.0001104387483792,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63165283203125,0.0,0.0,0.0005238719750195,285.54901123046875,294.1499938964844,295.07012939453125,293.34161376953125,295.7674255371094,295.0871887207031,285.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174890678375,1.960237128173503e-08,0.0011174695100635,-0.0503545701503753,0.0,0.0,0.0,-0.0145305534824728,60.0,15.89348602294922,-0.0,-8.514157912031808e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.62939453125,0.0,0.0,0.0001043370939441,298.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268005371094,0.0,0.0,0.0001098721768357,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,8.115133095998317e-05,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.000109872125904,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6281433105469,0.0,0.0,0.0005211841780692,285.5448303222656,294.1499938964844,295.062255859375,293.3398132324219,295.760498046875,295.0797424316406,285.2554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111175829079,1.8931830325641386e-08,0.0011117393150925,-0.048603780567646,0.0,0.0,0.0,-0.0141981560736894,60.0,15.820712089538574,-0.0,-8.427009845490829e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259460449219,0.0,0.0,0.0001037670517689,298.89508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6233825683594,0.0,0.0,0.0001092718957806,299.1729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6264343261719,0.0,0.0,8.070796320680529e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62408447265625,0.0,0.0,0.0001092718448489,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62469482421875,0.0,0.0,0.000518336717505,285.5407409667969,294.1499938964844,295.0543518066406,293.3380126953125,295.75360107421875,295.0723876953125,285.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105677918531,1.8221458120137868e-08,0.0011056596413254,-0.046748511493206,0.0,0.0,0.0,-0.0138459671288728,60.0,15.740488052368164,-0.0,-8.335174328522046e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,0.0001026100653689,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001080535294022,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,7.98080800450407e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001080534784705,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0005125573370605,285.53277587890625,294.1499938964844,295.0384826660156,293.3344421386719,295.7398681640625,295.0578308105469,285.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933510493487,1.6779685196866012e-08,0.0010933342855423,-0.0429816097021102,0.0,0.0,0.0,-0.0131312338635325,60.0,15.572062492370604,-0.0,-8.150328767442262e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6191711425781,0.0,0.0,0.0001026100653689,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166687011719,0.0,0.0,0.0001080535294022,299.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,7.98080800450407e-05,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.0001080534784705,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6179504394531,0.0,0.0,0.0005125573370605,285.53277587890625,294.1499938964844,295.0384826660156,293.3344421386719,295.7398681640625,295.0578308105469,285.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933510493487,1.6779685196866012e-08,0.0010933342855423,-0.0429816097021102,0.0,0.0,0.0,-0.0131312338635325,60.0,15.572062492370604,-0.0,-8.150328767442262e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001014671797747,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0001068500132532,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,7.891916175140068e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0001068499623215,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0005068484460934,285.5251159667969,294.1499938964844,295.0224914550781,293.3309326171875,295.7262878417969,295.04351806640625,285.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811715619638,1.5355510640802095e-08,0.0010811561951413,-0.039258923381567,0.0,0.0,0.0,-0.0124252084642648,60.0,15.398679733276367,-0.0,-7.96977133177279e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6126403808594,0.0,0.0,0.0001014671797747,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6101379394531,0.0,0.0,0.0001068500132532,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,7.891916175140068e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6108093261719,0.0,0.0,0.0001068499623215,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6114196777344,0.0,0.0,0.0005068484460934,285.5251159667969,294.1499938964844,295.0224914550781,293.3309326171875,295.7262878417969,295.04351806640625,285.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811715619638,1.5355510640802095e-08,0.0010811561951413,-0.039258923381567,0.0,0.0,0.0,-0.0124252084642648,60.0,15.398679733276367,-0.0,-7.96977133177279e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0001003948345896,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,0.0001057207700796,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,7.80851041781716e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0001057207191479,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,0.0005014918278902,285.5177307128906,294.1499938964844,295.0063781738281,293.32745361328125,295.7127685546875,295.029296875,285.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697444668039,1.4019248872898517e-08,0.00106973038055,-0.035764567553997,0.0,0.0,0.0,-0.0117627689614892,60.0,15.22824764251709,-0.0,-7.802196222428395e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0001003948345896,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60382080078125,0.0,0.0,0.0001057207700796,299.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,7.80851041781716e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6044921875,0.0,0.0,0.0001057207191479,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6050720214844,0.0,0.0,0.0005014918278902,285.5177307128906,294.1499938964844,295.0063781738281,293.32745361328125,295.7127685546875,295.029296875,285.2960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697444668039,1.4019248872898517e-08,0.00106973038055,-0.035764567553997,0.0,0.0,0.0,-0.0117627689614892,60.0,15.22824764251709,-0.0,-7.802196222428395e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,9.942143515218048e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,0.0001046957331709,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,7.732801896054298e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.0001046956895152,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,0.0004966295673511,285.5105895996094,294.1499938964844,294.99005126953125,293.3240661621094,295.6993408203125,295.01513671875,285.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593716287985,1.280630534949978e-08,0.0010593588231131,-0.0325915776193141,0.0,0.0,0.0,-0.0111614614725112,60.0,15.06604290008545,-0.0,-7.65162511129347e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60009765625,0.0,0.0,9.942143515218048e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.59765625,0.0,0.0,0.0001046957331709,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6005554199219,0.0,0.0,7.732801896054298e-05,298.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.0001046956895152,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5989074707031,0.0,0.0,0.0004966295673511,285.5105895996094,294.1499938964844,294.99005126953125,293.3240661621094,295.6993408203125,295.01513671875,285.3075561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593716287985,1.280630534949978e-08,0.0010593588231131,-0.0325915776193141,0.0,0.0,0.0,-0.0111614614725112,60.0,15.06604290008545,-0.0,-7.65162511129347e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971069335937,0.0,0.0,9.899356518872082e-05,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5946655273437,0.0,0.0,0.0001042451694956,299.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975646972656,0.0,0.0,7.699522393522784e-05,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,0.0001042451185639,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5959167480469,0.0,0.0,0.0004944922984577,285.50714111328125,294.1499938964844,294.9818115234375,293.3223571777344,295.6926574707031,295.0080871582031,285.31329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548128047958,1.2273142502294832e-08,0.001054800581187,-0.0311965383589267,0.0,0.0,0.0,-0.0108971539884805,60.0,14.991119384765623,-0.0,-7.585904171492076e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5940856933594,0.0,0.0,9.856670658336952e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916748046875,0.0,0.0,0.0001037956608342,299.1653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.59454345703125,0.0,0.0,7.666322198929265e-05,298.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59234619140625,0.0,0.0,0.0001037956099025,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,0.0004923600354231,285.5036926269531,294.1499938964844,294.9735412597656,293.3207092285156,295.6859741210937,295.0010986328125,285.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502651566639,1.1741239092089018e-08,0.0010502533987164,-0.0298046171665191,0.0,0.0,0.0,-0.0106334714218974,60.0,14.916337966918944,-0.0,-7.520619504930438e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,9.784121357370168e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.0001030316780088,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,7.609894237248227e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0001030316270771,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0004887360846623,285.4970703125,294.1499938964844,294.956787109375,293.3174133300781,295.6726379394531,294.98687744140625,285.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425320360809,1.0837208463954084e-08,0.001042521209456,-0.0274385046213865,0.0,0.0,0.0,-0.010185295715928,60.0,14.781609535217283,-0.0,-7.410309166289154e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5882568359375,0.0,0.0,9.784121357370168e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858764648437,0.0,0.0,0.0001030316780088,299.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,7.609894237248227e-05,298.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5865173339844,0.0,0.0,0.0001030316270771,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58709716796875,0.0,0.0,0.0004887360846623,285.4970703125,294.1499938964844,294.956787109375,293.3174133300781,295.6726379394531,294.98687744140625,285.3304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425320360809,1.0837208463954084e-08,0.001042521209456,-0.0274385046213865,0.0,0.0,0.0,-0.010185295715928,60.0,14.781609535217283,-0.0,-7.410309166289154e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,9.724007395561785e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001023986405925,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,7.563138206023723e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0001023985969368,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.0004857332387473,285.4906311035156,294.1499938964844,294.9397888183594,293.3141784667969,295.6593017578125,294.97265625,285.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361258173361,1.0088130331098457e-08,0.0010361158056184,-0.0254776030778884,0.0,0.0,0.0,-0.0098139448091387,60.0,14.661835670471191,-0.0,-7.319522410398349e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5825500488281,0.0,0.0,9.724007395561785e-05,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5802307128906,0.0,0.0,0.0001023986405925,299.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830078125,0.0,0.0,7.563138206023723e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0001023985969368,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5814208984375,0.0,0.0,0.0004857332387473,285.4906311035156,294.1499938964844,294.9397888183594,293.3141784667969,295.6593017578125,294.97265625,285.3418884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361258173361,1.0088130331098457e-08,0.0010361158056184,-0.0254776030778884,0.0,0.0,0.0,-0.0098139448091387,60.0,14.661835670471191,-0.0,-7.319522410398349e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,9.67520463746041e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0001018847251543,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,7.525180990342051e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0001018846814986,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0004832955019082,285.4844055175781,294.1499938964844,294.9225158691406,293.3110046386719,295.6459655761719,294.95819091796875,285.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309253120794,9.480003448913976e-09,0.0010309158824384,-0.0238854624330997,0.0,0.0,0.0,-0.0095124710351228,60.0,14.557417869567873,-0.0,-7.246229216661959e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,9.67520463746041e-05,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57470703125,0.0,0.0,0.0001018847251543,299.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57745361328125,0.0,0.0,7.525180990342051e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5753173828125,0.0,0.0,0.0001018846814986,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,0.0004832955019082,285.4844055175781,294.1499938964844,294.9225158691406,293.3110046386719,295.6459655761719,294.95819091796875,285.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309253120794,9.480003448913976e-09,0.0010309158824384,-0.0238854624330997,0.0,0.0,0.0,-0.0095124710351228,60.0,14.557417869567873,-0.0,-7.246229216661959e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735168457031,0.0,0.0,9.648211562307552e-05,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,0.0001016004753182,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5739440917969,0.0,0.0,7.504186214646325e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,0.0001016004316625,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,0.000481947150547,285.48052978515625,294.1499938964844,294.9112854003906,293.3090209960937,295.6374206542969,294.94879150390625,285.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028049387969,9.143636070518824e-09,0.0010280403075739,-0.0230047386139631,0.0,0.0,0.0,-0.0093457233160734,60.0,14.49671459197998,-0.0,-7.205847651903241e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57159423828125,0.0,0.0,9.635933383833616e-05,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693359375,0.0,0.0,0.0001014711742755,299.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5720520019531,0.0,0.0,7.494635792681947e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5699462890625,0.0,0.0,0.0001014711306197,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,0.000481333816424,285.4783935546875,294.1499938964844,294.9049072265625,293.30792236328125,295.63262939453125,294.9433898925781,285.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267404140904,8.990629574157083e-09,0.0010267313336953,-0.0226040985435247,0.0,0.0,0.0,-0.0092698680236935,60.0,14.466523170471191,-0.0,-7.187516359863366e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5689392089844,0.0,0.0,9.618471085559575e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5666809082031,0.0,0.0,0.0001012872889987,299.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5693664550781,0.0,0.0,7.481053762603551e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5672912597656,0.0,0.0,0.0001012872453429,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0004804615455213,285.4754333496094,294.1499938964844,294.89599609375,293.306396484375,295.6259155273437,294.9359436035156,285.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024879864417,8.773027637687392e-09,0.0010248711332678,-0.0220342986285686,0.0,0.0,0.0,-0.0091619957238435,60.0,14.42398452758789,-0.0,-7.161486337281532e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5662841796875,0.0,0.0,9.604555816622452e-05,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0001011407584883,299.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.56671142578125,0.0,0.0,7.470231503248215e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,0.0001011407148325,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.565185546875,0.0,0.0,0.0004797664878424,285.4725341796875,294.1499938964844,294.8869934082031,293.3049011230469,295.6192321777344,294.92840576171875,285.3758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233969660475,8.599622347560398e-09,0.0010233883513137,-0.0215802155435085,0.0,0.0,0.0,-0.0090760318562388,60.0,14.385493278503418,-0.0,-7.140776858705068e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,9.58333257585764e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001009172628982,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,7.453723810613155e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,0.0001009172192425,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0004787063517142,285.4668884277344,294.1499938964844,294.8686828613281,293.3019714355469,295.60577392578125,294.91278076171875,285.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211331536993,8.335128143244221e-09,0.0010211247717961,-0.0208875797688961,0.0,0.0,0.0,-0.0089449007064104,60.0,14.319252014160156,-0.0,-7.109246524805712e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611267089844,0.0,0.0,9.58333257585764e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001009172628982,299.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,7.453723810613155e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,0.0001009172192425,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.56005859375,0.0,0.0,0.0004787063517142,285.4668884277344,294.1499938964844,294.8686828613281,293.3019714355469,295.60577392578125,294.91278076171875,285.3870849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211331536993,8.335128143244221e-09,0.0010211247717961,-0.0208875797688961,0.0,0.0,0.0,-0.0089449007064104,60.0,14.319252014160156,-0.0,-7.109246524805712e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,9.569062967784704e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0001007669925456,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,7.442624337272719e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,0.0001007669488899,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0004779935406986,285.46142578125,294.1499938964844,294.8500061035156,293.2991027832031,295.5921936035156,294.896240234375,285.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196123039349,8.157271302877689e-09,0.0010196041548624,-0.0204218067228794,0.0,0.0,0.0,-0.0088567305356264,60.0,14.262812614440918,-0.0,-7.088083009421099e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,9.569062967784704e-05,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55389404296875,0.0,0.0,0.0001007669925456,299.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,7.442624337272719e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55450439453125,0.0,0.0,0.0001007669488899,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550231933594,0.0,0.0,0.0004779935406986,285.46142578125,294.1499938964844,294.8500061035156,293.2991027832031,295.5921936035156,294.896240234375,285.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196123039349,8.157271302877689e-09,0.0010196041548624,-0.0204218067228794,0.0,0.0,0.0,-0.0088567305356264,60.0,14.262812614440918,-0.0,-7.088083009421099e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,9.561186016071588e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0001006840466288,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,7.436497980961576e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001006840029731,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0004776001151185,285.4560852050781,294.1499938964844,294.8268127441406,293.29351806640625,295.5784606933594,294.87811279296875,285.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018772367388,8.059076961330902e-09,0.0010187643347308,-0.0201646480709314,0.0,0.0,0.0,-0.0088080503046512,60.0,14.21259307861328,-0.0,-7.076412344986238e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,9.561186016071588e-05,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54901123046875,0.0,0.0,0.0001006840466288,299.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55157470703125,0.0,0.0,7.436497980961576e-05,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001006840029731,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0004776001151185,285.4560852050781,294.1499938964844,294.8268127441406,293.29351806640625,295.5784606933594,294.87811279296875,285.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018772367388,8.059076961330902e-09,0.0010187643347308,-0.0201646480709314,0.0,0.0,0.0,-0.0088080503046512,60.0,14.21259307861328,-0.0,-7.076412344986238e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,9.559327008901164e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0001006644670269,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,7.435051520587876e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0001006644233711,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,0.0004775072447955,285.450927734375,294.1499938964844,294.7954406738281,293.2826538085937,295.5644836425781,294.8573913574219,285.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185729479417,8.035851095655744e-09,0.0010185649152845,-0.0201038215309381,0.0,0.0,0.0,-0.0087965326383709,60.0,14.164952278137209,-0.0,-7.073653307543283e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,9.559327008901164e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.544189453125,0.0,0.0,0.0001006644670269,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467224121094,0.0,0.0,7.435051520587876e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0001006644233711,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,0.0004775072447955,285.450927734375,294.1499938964844,294.7954406738281,293.2826538085937,295.5644836425781,294.8573913574219,285.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185729479417,8.035851095655744e-09,0.0010185649152845,-0.0201038215309381,0.0,0.0,0.0,-0.0087965326383709,60.0,14.164952278137209,-0.0,-7.073653307543283e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5439453125,0.0,0.0,9.560272883391008e-05,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,0.0001006744278129,299.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,7.43578711990267e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423889160156,0.0,0.0,0.0001006743841571,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5429077148437,0.0,0.0,0.0004775545094162,285.4483947753906,294.1499938964844,294.7768859863281,293.2753601074219,295.5573425292969,294.8456726074219,285.4259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186738800257,8.047611466110993e-09,0.0010186658473685,-0.0201346222311258,0.0,0.0,0.0,-0.0088023645803332,60.0,14.141209602355955,-0.0,-7.075050234561786e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415954589844,0.0,0.0,9.561740444041789e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394897460937,0.0,0.0,0.0001006898819468,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419921875,0.0,0.0,7.436928717652336e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5400695800781,0.0,0.0,0.0001006898382911,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.0004776278219651,285.4458923339844,294.1499938964844,294.7565002441406,293.2668762207031,295.55010986328125,294.8326416015625,285.4314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188301093876,8.065868861706349e-09,0.0010188219603151,-0.0201824363321065,0.0,0.0,0.0,-0.0088114151731133,60.0,14.116670608520508,-0.0,-7.077219521534063e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,9.564196079736575e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001007157407002,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,7.438838656526059e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0001007156970445,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0004777504946105,285.4410400390625,294.1499938964844,294.71063232421875,293.2465209960937,295.53515625,294.80224609375,285.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190905304625,8.096409764846157e-09,0.0010190824978053,-0.0202624201774597,0.0,0.0,0.0,-0.0088265528902411,60.0,14.063172340393066,-0.0,-7.080848263285588e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5369567871094,0.0,0.0,9.564196079736575e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348815917969,0.0,0.0,0.0001007157407002,299.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.537353515625,0.0,0.0,7.438838656526059e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53546142578125,0.0,0.0,0.0001007156970445,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0004777504946105,285.4410400390625,294.1499938964844,294.71063232421875,293.2465209960937,295.53515625,294.80224609375,285.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190905304625,8.096409764846157e-09,0.0010190824978053,-0.0202624201774597,0.0,0.0,0.0,-0.0088265528902411,60.0,14.063172340393066,-0.0,-7.080848263285588e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878140,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.56388030317612e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001007124083116,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,7.438592001562938e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0001007123646559,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,0.0004777347203344,285.43634033203125,294.1499938964844,294.6584777832031,293.22198486328125,295.5195617675781,294.7660827636719,285.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190564207732,8.092414738314346e-09,0.001019048388116,-0.0202519558370113,0.0,0.0,0.0,-0.0088245719671249,60.0,14.001175880432127,-0.0,-7.080373620738102e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5324401855469,0.0,0.0,9.56388030317612e-05,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001007124083116,299.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328369140625,0.0,0.0,7.438592001562938e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0001007123646559,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,0.0004777347203344,285.43634033203125,294.1499938964844,294.6584777832031,293.22198486328125,295.5195617675781,294.7660827636719,285.45343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190564207732,8.092414738314346e-09,0.001019048388116,-0.0202519558370113,0.0,0.0,0.0,-0.0088245719671249,60.0,14.001175880432127,-0.0,-7.080373620738102e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,9.556279110256582e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,0.0001006323655019,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,7.432680286001414e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0001006323218462,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0004773550608661,285.43182373046875,294.1499938964844,294.6006774902344,293.193603515625,295.503173828125,294.7239074707031,285.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182472178712,7.997660311787058e-09,0.001018239185214,-0.0200038030743598,0.0,0.0,0.0,-0.0087776035070419,60.0,13.925639152526855,-0.0,-7.069117913260925e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,9.556279110256582e-05,298.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5260314941406,0.0,0.0,0.0001006323655019,299.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5284423828125,0.0,0.0,7.432680286001414e-05,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0001006323218462,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5270690917969,0.0,0.0,0.0004773550608661,285.43182373046875,294.1499938964844,294.6006774902344,293.193603515625,295.503173828125,294.7239074707031,285.4642944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182472178712,7.997660311787058e-09,0.001018239185214,-0.0200038030743598,0.0,0.0,0.0,-0.0087776035070419,60.0,13.925639152526855,-0.0,-7.069117913260925e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
