time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878380,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.52496337890625,0.0,0.0,9.54438728513196e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52294921875,0.0,0.0,0.0001005071317194,299.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5253601074219,0.0,0.0,7.423430361086503e-05,298.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,0.0001005070953397,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52398681640625,0.0,0.0,0.0004767610225826,285.4286499023437,294.1499938964844,294.5558776855469,293.17095947265625,295.4908752441406,294.6907043457031,285.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169823653995,7.849453531605377e-09,0.001016974565573,-0.0196156557649374,0.0,0.0,0.0,-0.0087041445076465,60.0,13.861517906188965,-0.0,-7.051529848922655e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5238037109375,0.0,0.0,9.537571895634755e-05,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0001004353616735,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.524169921875,0.0,0.0,7.41812982596457e-05,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223388671875,0.0,0.0,0.0001004353252938,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228271484375,0.0,0.0,0.0004764205950777,285.4274597167969,294.1499938964844,294.5378112792969,293.1617126464844,295.48590087890625,294.6771850585937,285.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162552352994,7.764525022935231e-09,0.0010162475518882,-0.0193932279944419,0.0,0.0,0.0,-0.008662037551403,60.0,13.83273696899414,-0.0,-7.041461458356937e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,9.525054338155314e-05,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.0001003035504254,299.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220642089844,0.0,0.0,7.408393867081031e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5202331542969,0.0,0.0,0.0001003035140456,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0004757953283842,285.42535400390625,294.1499938964844,294.50469970703125,293.14459228515625,295.47705078125,294.6527099609375,285.48052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149257723242,7.608543128867495e-09,0.0010149182053282,-0.0189847014844417,0.0,0.0,0.0,-0.008584733121097,60.0,13.78130340576172,-0.0,-7.022987347227172e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,9.509026858722792e-05,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51763916015625,0.0,0.0,0.0001001347700366,299.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,7.395927968900651e-05,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5181884765625,0.0,0.0,0.0001001347263809,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186462402344,0.0,0.0,0.0004749947111122,285.4232482910156,294.1499938964844,294.4705505371094,293.1267395019531,295.468017578125,294.6275634765625,285.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132159804925,7.408818891718738e-09,0.0010132085299119,-0.0184616036713123,0.0,0.0,0.0,-0.0084857121109962,60.0,13.725502014160156,-0.0,-6.999369617233242e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,9.465220500715076e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,9.96734670479782e-05,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,7.361856114584953e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,9.967343066819012e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0004728065396193,285.4192810058594,294.1499938964844,294.3995056152344,293.0889892578125,295.4490051269531,294.5760803222656,285.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085458634421,6.8629724125912625e-09,0.0010085389949381,-0.0170318987220525,0.0,0.0,0.0,-0.0082151023671031,60.0,13.593490600585938,-0.0,-6.935022867082807e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.515625,0.0,0.0,9.465220500715076e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,9.96734670479782e-05,299.1351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159912109375,0.0,0.0,7.361856114584953e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5141906738281,0.0,0.0,9.967343066819012e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146484375,0.0,0.0,0.0004728065396193,285.4192810058594,294.1499938964844,294.3995056152344,293.0889892578125,295.4490051269531,294.5760803222656,285.4966125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085458634421,6.8629724125912625e-09,0.0010085389949381,-0.0170318987220525,0.0,0.0,0.0,-0.0082151023671031,60.0,13.593490600585938,-0.0,-6.935022867082807e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,9.405666060047224e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,9.904633043333888e-05,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,7.315535913221538e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,9.90462940535508e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0004698316915892,285.4154357910156,294.1499938964844,294.3253173828125,293.04888916015625,295.42919921875,294.5254821777344,285.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022026253864,6.1209188828570404e-09,0.0010021965717896,-0.0150881130248308,0.0,0.0,0.0,-0.0078472485765814,60.0,13.440796852111816,-0.0,-6.848022593430869e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5117492675781,0.0,0.0,9.405666060047224e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,9.904633043333888e-05,299.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,7.315535913221538e-05,298.6851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,9.90462940535508e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0004698316915892,285.4154357910156,294.1499938964844,294.3253173828125,293.04888916015625,295.42919921875,294.5254821777344,285.5072937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022026253864,6.1209188828570404e-09,0.0010021965717896,-0.0150881130248308,0.0,0.0,0.0,-0.0078472485765814,60.0,13.440796852111816,-0.0,-6.848022593430869e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,9.328620944870636e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,9.823500295169652e-05,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,7.255611126311123e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,9.823496657190844e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0004659831174649,285.41180419921875,294.1499938964844,294.24859619140625,293.0067749023437,295.4085388183594,294.4780578613281,285.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939933661371,5.160945448778875e-09,0.0009939882438629,-0.0125732477754354,0.0,0.0,0.0,-0.0073713506571948,60.0,13.265048027038574,-0.0,-6.73628690606165e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,9.328620944870636e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060729980469,0.0,0.0,9.823500295169652e-05,299.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,7.255611126311123e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.506591796875,0.0,0.0,9.823496657190844e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5070495605469,0.0,0.0,0.0004659831174649,285.41180419921875,294.1499938964844,294.24859619140625,293.0067749023437,295.4085388183594,294.4780578613281,285.51788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939933661371,5.160945448778875e-09,0.0009939882438629,-0.0125732477754354,0.0,0.0,0.0,-0.0073713506571948,60.0,13.265048027038574,-0.0,-6.73628690606165e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,9.255094482796268e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,9.74607319221832e-05,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,7.198423554655164e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,9.746069554239511e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0004623103304766,285.4083251953125,294.1499938964844,294.1700134277344,292.9630432128906,295.3870544433594,294.4361267089844,285.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861545404419,4.244823159638145e-09,0.0009861503494903,-0.0101730450987815,0.0,0.0,0.0,-0.0069171688519418,60.0,13.081875801086426,-0.0,-6.630511961702723e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,9.255094482796268e-05,298.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50250244140625,0.0,0.0,9.74607319221832e-05,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047302246094,0.0,0.0,7.198423554655164e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50299072265625,0.0,0.0,9.746069554239511e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5034484863281,0.0,0.0,0.0004623103304766,285.4083251953125,294.1499938964844,294.1700134277344,292.9630432128906,295.3870544433594,294.4361267089844,285.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861545404419,4.244823159638145e-09,0.0009861503494903,-0.0101730450987815,0.0,0.0,0.0,-0.0069171688519418,60.0,13.081875801086426,-0.0,-6.630511961702723e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5025939941406,0.0,0.0,9.21948958421126e-05,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.500732421875,0.0,0.0,9.708578727440909e-05,299.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5029602050781,0.0,0.0,7.170730532379821e-05,298.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,9.7085750894621e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5016784667969,0.0,0.0,0.0004605317953974,285.4066467285156,294.1499938964844,294.13018798828125,292.9407043457031,295.3760986328125,294.4157409667969,285.53369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823599830269,3.801193138031067e-09,0.0009823562577366,-0.0090106856077909,0.0,0.0,0.0,-0.0066972388885915,60.0,12.989274978637695,-0.0,-6.579590916544475e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008850097656,0.0,0.0,9.188440162688494e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4990234375,0.0,0.0,9.675882029114292e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5012512207031,0.0,0.0,7.146580901462585e-05,298.6775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49951171875,0.0,0.0,9.675878391135484e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4999694824219,0.0,0.0,0.0004589808231685,285.405029296875,294.1499938964844,294.09014892578125,292.9180908203125,295.3647155761719,294.3985595703125,285.5389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790520416572,3.414326821271629e-09,0.0009790485491976,-0.0079970238730311,0.0,0.0,0.0,-0.0065054548904299,60.0,12.898908615112305,-0.0,-6.535345420388694e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,9.131909610005096e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,9.616353054298088e-05,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,7.102612289600074e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,9.61634941631928e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0004561570240184,285.4018859863281,294.1499938964844,294.0096435546875,292.8722839355469,295.3414306640625,294.3670349121094,285.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730271995067,2.709974245007629e-09,0.0009730245219543,-0.0061514298431575,0.0,0.0,0.0,-0.0061562713235616,60.0,12.723048210144045,-0.0,-6.455172751884676e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4975280761719,0.0,0.0,9.131909610005096e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,9.616353054298088e-05,299.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,7.102612289600074e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961853027344,0.0,0.0,9.61634941631928e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49664306640625,0.0,0.0,0.0004561570240184,285.4018859863281,294.1499938964844,294.0096435546875,292.8722839355469,295.3414306640625,294.3670349121094,285.5493469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730271995067,2.709974245007629e-09,0.0009730245219543,-0.0061514298431575,0.0,0.0,0.0,-0.0061562713235616,60.0,12.723048210144045,-0.0,-6.455172751884676e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,9.085133206099272e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,9.567094093654303e-05,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,7.066230318741873e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,9.56709118327126e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.000453820452094,285.3988952636719,294.1499938964844,293.9291687011719,292.8260498046875,295.3174133300781,294.34063720703125,285.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680422372184,2.127146903063704e-09,0.0009680401417426,-0.0046242172829806,0.0,0.0,0.0,-0.0058673354797065,60.0,12.55587673187256,-0.0,-6.389205964296707e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,9.085133206099272e-05,298.8558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4924621582031,0.0,0.0,9.567094093654303e-05,299.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49462890625,0.0,0.0,7.066230318741873e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,9.56709118327126e-05,298.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.000453820452094,285.3988952636719,294.1499938964844,293.9291687011719,292.8260498046875,295.3174133300781,294.34063720703125,285.5596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680422372184,2.127146903063704e-09,0.0009680401417426,-0.0046242172829806,0.0,0.0,0.0,-0.0058673354797065,60.0,12.55587673187256,-0.0,-6.389205964296707e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.052873065229504e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,9.533122647553682e-05,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,7.041139178909361e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,9.533119737170637e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0004522090021055,285.39605712890625,294.1499938964844,293.84930419921875,292.7797546386719,295.2923278808594,294.3204040527344,285.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646042017266,1.725183440548505e-09,0.0009646024554967,-0.0035709121730178,0.0,0.0,0.0,-0.0056680627167224,60.0,12.404251098632812,-0.0,-6.343907443806529e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.052873065229504e-05,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,9.533122647553682e-05,299.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4914855957031,0.0,0.0,7.041139178909361e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898376464844,0.0,0.0,9.533119737170637e-05,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4902648925781,0.0,0.0,0.0004522090021055,285.39605712890625,294.1499938964844,293.84930419921875,292.7797546386719,295.2923278808594,294.3204040527344,285.5699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009646042017266,1.725183440548505e-09,0.0009646024554967,-0.0035709121730178,0.0,0.0,0.0,-0.0056680627167224,60.0,12.404251098632812,-0.0,-6.343907443806529e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4590148925781,0.0,0.0,9.022928861668332e-05,298.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45709228515625,0.0,0.0,9.501590830041096e-05,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586181640625,0.0,0.0,7.017849566182122e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,9.501587192062289e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.45855712890625,0.0,0.0,0.0004507132689468,285.3509826660156,294.1499938964844,293.7862854003906,292.74298095703125,295.259765625,294.3022766113281,285.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011678038863465,1.5588190738213823e-09,0.0011678023729473,-0.0029303471092134,0.0,0.0,0.0,-0.0066141518764197,60.0,13.893040657043455,-0.0,-6.302007449221493e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.021539153764024e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.500126907369122e-05,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,7.016768358880654e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,9.500123269390316e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4538879394531,0.0,0.0,0.0004506438272073,285.34454345703125,294.1499938964844,293.7707214355469,292.7338256835937,295.2529296875,294.29852294921875,285.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055367067456,1.4792731484192243e-09,0.0011055351933464,-0.0027834884822368,0.0,0.0,0.0,-0.0062651401385664,60.0,13.865525245666504,-0.0,-6.300064825381925e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,9.018953278427944e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.497403516434132e-05,299.1167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,7.014756556600332e-05,298.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,9.497400606051087e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523620605469,0.0,0.0,0.0004505146644078,285.34326171875,294.1499938964844,293.7320861816406,292.71112060546875,295.2539367675781,294.276123046875,285.585693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963220896665,1.3047681823863402e-09,0.0009632195578888,-0.0024670311249792,0.0,0.0,0.0,-0.0054707638919353,60.0,12.42751693725586,-0.0,-6.296451715570583e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,9.012236841954292e-05,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,9.490330558037384e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,7.009532419033349e-05,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,9.49032764765434e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.0004501791554503,285.3420715332031,294.1499938964844,293.6940002441406,292.68865966796875,295.2405090332031,294.2698059082031,285.5906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602759964764,1.2188359210796307e-09,0.0009602747741155,-0.0022440603934228,0.0,0.0,0.0,-0.0054170549847185,60.0,12.256003379821776,-0.0,-6.287074683086757e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.003973536891863e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,9.481629240326583e-05,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,7.00310556567274e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,9.481626329943538e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0004497664340306,285.34942626953125,294.1499938964844,293.61981201171875,292.6446838378906,295.2170715332031,294.2596435546875,285.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008835243643261,1.039860419993488e-09,0.0008835233165882,-0.0018502846360206,0.0,0.0,0.0,-0.0049502239562571,60.0,11.573527336120604,-0.0,-6.275546837741787e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45513916015625,0.0,0.0,9.003973536891863e-05,298.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,9.481629240326583e-05,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.454833984375,0.0,0.0,7.00310556567274e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541320800781,0.0,0.0,9.481626329943538e-05,298.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0004497664340306,285.34942626953125,294.1499938964844,293.61981201171875,292.6446838378906,295.2170715332031,294.2596435546875,285.60064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008835243643261,1.039860419993488e-09,0.0008835233165882,-0.0018502846360206,0.0,0.0,0.0,-0.0049502239562571,60.0,11.573527336120604,-0.0,-6.275546837741787e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,9.00291051948443e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,9.48050947044976e-05,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,7.002279016887769e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,9.480506560066716e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.00044971331954,285.3793334960937,294.1499938964844,293.5487670898437,292.6023254394531,295.197021484375,294.2493896484375,285.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006682782550342,8.111009086597674e-10,0.0006682774401269,-0.0014641192974522,0.0,0.0,0.0,-0.0037647089920938,60.0,9.738335609436035,-0.0,-6.274061092881311e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47515869140625,0.0,0.0,9.00291051948443e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734191894531,0.0,0.0,9.48050947044976e-05,299.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,7.002279016887769e-05,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739074707031,0.0,0.0,9.480506560066716e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.00044971331954,285.3793334960937,294.1499938964844,293.5487670898437,292.6023254394531,295.197021484375,294.2493896484375,285.61041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006682782550342,8.111009086597674e-10,0.0006682774401269,-0.0014641192974522,0.0,0.0,0.0,-0.0037647089920938,60.0,9.738335609436035,-0.0,-6.274061092881311e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,3.46183187502902e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,3.645479955594056e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,2.69254160230048e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,3.645478864200413e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0001729253999656,285.400634765625,294.1499938964844,293.48150634765625,292.5619506835937,295.1690368652344,294.23699951171875,285.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005342637887224,6.270205465952471e-10,0.0005342631484381,-0.0011141841532662,0.0,0.0,0.0,-0.0029840902425348,60.0,8.328444480895996,-0.0,-9.276723389461953e-09,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48944091796875,0.0,0.0,3.46183187502902e-05,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877624511719,0.0,0.0,3.645479955594056e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,2.69254160230048e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.488037109375,0.0,0.0,3.645478864200413e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884338378906,0.0,0.0,0.0001729253999656,285.400634765625,294.1499938964844,293.48150634765625,292.5619506835937,295.1690368652344,294.23699951171875,285.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005342637887224,6.270205465952471e-10,0.0005342631484381,-0.0011141841532662,0.0,0.0,0.0,-0.0029840902425348,60.0,8.328444480895996,-0.0,-9.276723389461953e-09,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,3.129914330202155e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,3.2959542295429856e-05,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,2.434382986393757e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,3.2959531381493434e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0001563454570714,285.4532165527344,294.1499938964844,293.41864013671875,292.5240478515625,295.1336364746094,294.2111511230469,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335119981784,4.171369361039012e-10,0.0003335115907248,-0.0007631484186276,0.0,0.0,0.0,-0.0018785782158374,60.0,6.359763622283936,-0.0,-7.583110139819382e-09,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5273742675781,0.0,0.0,3.129914330202155e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5258483886719,0.0,0.0,3.2959542295429856e-05,299.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,2.434382986393757e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.52557373046875,0.0,0.0,3.2959531381493434e-05,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0001563454570714,285.4532165527344,294.1499938964844,293.41864013671875,292.5240478515625,295.1336364746094,294.2111511230469,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003335119981784,4.171369361039012e-10,0.0003335115907248,-0.0007631484186276,0.0,0.0,0.0,-0.0018785782158374,60.0,6.359763622283936,-0.0,-7.583110139819382e-09,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.78790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,2.590940675872844e-05,298.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52886962890625,0.0,0.0,2.7283886083750986e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,2.0151803255430423e-05,298.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,2.7283876988803968e-05,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287475585937,0.0,0.0,0.0001294226531172,285.4562683105469,294.1499938964844,293.3890686035156,292.5061340332031,295.1288146972656,294.2108154296875,285.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002648193622007,3.34026001302945e-10,0.0002648190420586,-0.0006133410497568,0.0,0.0,0.0,-0.0014933722559362,60.0,5.526813983917236,-0.0,-5.196338026536296e-09,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,1.979356056835968e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52978515625,0.0,0.0,2.0843597667408176e-05,299.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328674316406,0.0,0.0,1.539502409286797e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294494628906,0.0,0.0,2.084359039145056e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5296325683594,0.0,0.0,9.887278429232538e-05,285.4571533203125,294.1499938964844,293.3608093261719,292.4889831542969,295.1251525878906,294.2112121582031,285.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00021090892551,2.6379318174285515e-10,0.0002109086635755,-0.0004826081858482,0.0,0.0,0.0,-0.0011879896046593,60.0,4.784725189208984,-0.0,-3.0327058642143356e-09,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,1.13216929094051e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,1.19223013825831e-05,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,8.805779543763492e-06,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,1.1922297744604292e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,5.655411223415285e-05,285.4603576660156,294.1499938964844,293.30865478515625,292.4572448730469,295.1210327148437,294.21221923828125,285.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206369925057,1.5088619242931142e-10,0.0001206368397106,-0.0002760455245152,0.0,0.0,0.0,-0.0006795134977437,60.0,3.534687042236328,-0.0,-9.922135335571623e-10,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880480,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5336303710937,0.0,0.0,1.13216929094051e-05,298.8345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5321655273437,0.0,0.0,1.19223013825831e-05,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,8.805779543763492e-06,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,1.1922297744604292e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5319519042969,0.0,0.0,5.655411223415285e-05,285.4603576660156,294.1499938964844,293.30865478515625,292.4572448730469,295.1210327148437,294.21221923828125,285.6485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001206369925057,1.5088619242931142e-10,0.0001206368397106,-0.0002760455245152,0.0,0.0,0.0,-0.0006795134977437,60.0,3.534687042236328,-0.0,-9.922135335571623e-10,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,5.769286417489639e-06,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,6.075343662814703e-06,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,4.4872322177980095e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,6.075341389077948e-06,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,2.8818736609537154e-05,285.4615783691406,294.1499938964844,293.2628173828125,292.42919921875,295.1195983886719,294.2127990722656,285.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.147420208435506e-05,7.688853720377864e-11,6.147412932477891e-05,-0.0001406671362929,0.0,0.0,0.0,-0.0003462664608377,60.0,2.6086721420288086,-0.0,-2.5764790301252555e-10,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5344543457031,0.0,0.0,5.769286417489639e-06,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,6.075343662814703e-06,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,4.4872322177980095e-06,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,6.075341389077948e-06,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,2.8818736609537154e-05,285.4615783691406,294.1499938964844,293.2628173828125,292.42919921875,295.1195983886719,294.2127990722656,285.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-6.147420208435506e-05,7.688853720377864e-11,6.147412932477891e-05,-0.0001406671362929,0.0,0.0,0.0,-0.0003462664608377,60.0,2.6086721420288086,-0.0,-2.5764790301252555e-10,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
