time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880660,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,2.5053548142750515e-06,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,2.6382624582765857e-06,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,1.948613544300315e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,2.638261548781884e-06,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,1.2514747140812688e-05,285.4618835449219,294.1499938964844,293.223876953125,292.40533447265625,295.1192626953125,294.21295166015625,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6695783162722364e-05,3.3389544601414294e-11,2.66957504209131e-05,-6.10859933658503e-05,0.0,0.0,0.0,-0.0001503696112195,60.0,1.973476767539978,-0.0,-4.8587092682517146e-11,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,2.5053548142750515e-06,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,2.6382624582765857e-06,299.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53631591796875,0.0,0.0,1.948613544300315e-06,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,2.638261548781884e-06,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,1.2514747140812688e-05,285.4618835449219,294.1499938964844,293.223876953125,292.40533447265625,295.1192626953125,294.21295166015625,285.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-2.6695783162722364e-05,3.3389544601414294e-11,2.66957504209131e-05,-6.10859933658503e-05,0.0,0.0,0.0,-0.0001503696112195,60.0,1.973476767539978,-0.0,-4.8587092682517146e-11,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,1.0043761449196609e-06,298.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,1.057657641467813e-06,299.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,7.811830755599658e-07,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53277587890625,0.0,0.0,1.0576573004072998e-06,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,5.017059265810531e-06,285.4619140625,294.1499938964844,293.1958312988281,292.3880615234375,295.11920166015625,294.2129821777344,285.6739196777344,0.0,0.0,0.0,0.0,1.0,1.0,-1.0701968676585238e-05,1.3385462009629643e-11,1.0701955943659414e-05,-2.448862505843863e-05,0.0,0.0,0.0,-6.0281105106696486e-05,60.0,1.6068826913833618,-0.0,-7.808635682504672e-12,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,8.681070085003739e-07,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,9.141595569417404e-07,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,6.751957357664651e-07,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,9.141592158812272e-07,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,4.336367510404671e-06,285.4619140625,294.1499938964844,293.1925048828125,292.3860168457031,295.11920166015625,294.2129821777344,285.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-9.24993582884781e-06,1.1569347042883482e-11,9.24992491491139e-06,-2.1166059013921767e-05,0.0,0.0,0.0,-5.210224480833858e-05,60.0,1.5663915872573853,-0.0,-5.833496012630501e-12,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.7778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,4.366146129086701e-07,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,4.597767713221401e-07,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,3.395898602320813e-07,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,4.5977660079188354e-07,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,2.180977162424824e-06,285.4619140625,294.1499938964844,293.1798400878906,292.3782043457031,295.11920166015625,294.2129821777344,285.6790466308594,0.0,0.0,0.0,0.0,1.0,1.0,-4.652177267416846e-06,5.818699255061288e-12,4.6521713557012845e-06,-1.0645342626958154e-05,0.0,0.0,0.0,-2.6204390451312065e-05,60.0,1.4230917692184448,-0.0,-1.4756350438446808e-12,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,1.8509005883515786e-07,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,1.949089778463531e-07,299.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.439592409724355e-07,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,1.9490892100293425e-07,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,9.245617889064306e-07,285.4619140625,294.1499938964844,293.1693115234375,292.3717041015625,295.11920166015625,294.2129821777344,285.68310546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.972187419596594e-06,2.4666889624630484e-12,1.972184918486164e-06,-4.512835403147619e-06,0.0,0.0,0.0,-1.1108757462352514e-05,60.0,1.3095053434371948,-0.0,-2.6518479252779523e-13,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,8.788240357660015e-09,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,9.254451427409547e-09,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,6.8353123161557505e-09,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,9.25444787469587e-09,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,4.389901420154274e-08,285.4619140625,294.1499938964844,293.1549377441406,292.3628234863281,295.11920166015625,294.2129821777344,285.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.357456320913117e-08,1.170672445701543e-13,9.357444241686609e-08,-2.141644728226311e-07,0.0,0.0,0.0,-5.270994734019041e-07,60.0,1.1452878713607788,-0.0,-5.97841783402716e-16,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,8.788240357660015e-09,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,9.254451427409547e-09,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,6.8353123161557505e-09,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,9.25444787469587e-09,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,4.389901420154274e-08,285.4619140625,294.1499938964844,293.1549377441406,292.3628234863281,295.11920166015625,294.2129821777344,285.69091796875,0.0,0.0,0.0,0.0,1.0,1.0,-9.357456320913117e-08,1.170672445701543e-13,9.357444241686609e-08,-2.141644728226311e-07,0.0,0.0,0.0,-5.270994734019041e-07,60.0,1.1452878713607788,-0.0,-5.97841783402716e-16,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-1.682941674907567e-09,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-1.772220703522009e-09,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.308957386925158e-09,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-1.7722200373881947e-09,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-8.406629170565338e-09,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,1.7828554632615123e-08,-2.2312137014823992e-14,-1.782853331633305e-08,4.08633731296959e-08,0.0,0.0,0.0,1.0043731890618801e-07,60.0,1.0346475839614868,-0.0,-2.192403666955255e-17,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-1.682941674907567e-09,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-1.772220703522009e-09,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.308957386925158e-09,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-1.7722200373881947e-09,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-8.406629170565338e-09,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,1.7828554632615123e-08,-2.2312137014823992e-14,-1.782853331633305e-08,4.08633731296959e-08,0.0,0.0,0.0,1.0043731890618801e-07,60.0,1.0346475839614868,-0.0,-2.192403666955255e-17,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.036518037540347e-10,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,2.1445539788444987e-10,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.5839617117929803e-10,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.1445532849551088e-10,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.0172813702524763e-09,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2000563593138622e-09,2.724510062205427e-15,2.200053472733998e-09,-5.014397785885194e-09,0.0,0.0,0.0,-1.2383679859340193e-08,60.0,0.947967529296875,-0.0,-3.210398334231288e-19,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.036518037540347e-10,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,2.1445539788444987e-10,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.5839617117929803e-10,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.1445532849551088e-10,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.0172813702524763e-09,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7055358886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2000563593138622e-09,2.724510062205427e-15,2.200053472733998e-09,-5.014397785885194e-09,0.0,0.0,0.0,-1.2383679859340193e-08,60.0,0.947967529296875,-0.0,-3.210398334231288e-19,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.123505017659344e-11,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.2361555315764114e-11,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.6516184253578814e-11,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.2361548376870207e-11,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.0607330291900752e-10,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,2.3087419476208727e-10,-2.7542861819771717e-16,-2.308739172063312e-10,5.26130472522368e-10,0.0,0.0,0.0,1.3096723705530167e-09,60.0,0.8743248581886292,-0.0,-3.4905107378984105e-21,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.123505017659344e-11,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.2361555315764114e-11,299.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.6516184253578814e-11,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.2361548376870207e-11,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.0607330291900752e-10,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,2.3087419476208727e-10,-2.7542861819771717e-16,-2.308739172063312e-10,5.26130472522368e-10,0.0,0.0,0.0,1.3096723705530167e-09,60.0,0.8743248581886292,-0.0,-3.4905107378984105e-21,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-7.419474756797939e-12,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-7.813073972517959e-12,299.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-5.770715068992294e-12,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-7.813071370432745e-12,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-3.706175644158094e-11,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,8.257149131107866e-11,-8.981108206838578e-17,-8.257140110545791e-11,1.8644137622647603e-10,0.0,0.0,0.0,4.656612873077393e-10,60.0,0.8416053652763367,-0.0,-4.261169125804444e-22,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.814283745281032e-12,298.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.963579685474893e-12,299.07598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-2.188891862903164e-12,298.6107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.963578818113155e-12,298.5815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.4057908483133819e-11,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7185363769531,0.0,0.0,0.0,0.0,1.0,1.0,3.5829866851244674e-11,-3.018604732226897e-17,-3.5829835626222106e-11,7.642766280957503e-11,0.0,0.0,0.0,1.8917489796876907e-10,60.0,0.8107236623764038,-0.0,-6.130814278477656e-23,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,1.8648587448572007e-12,1.0574607467706453e-17,-1.864869370038491e-12,3.232147188780843e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7523059248924255,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,299.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7245178222656,0.0,0.0,0.0,0.0,1.0,1.0,1.8648587448572007e-12,1.0574607467706453e-17,-1.864869370038491e-12,3.232147188780843e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7523059248924255,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,1.8648587448572007e-12,1.0574607467706453e-17,-1.864869370038491e-12,3.232147188780843e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7000317573547363,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7301330566406,0.0,0.0,0.0,0.0,1.0,1.0,1.8648587448572007e-12,1.0574607467706453e-17,-1.864869370038491e-12,3.232147188780843e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.7000317573547363,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,2.694163251867887e-13,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.9205160465413096e-12,1.1193020928540897e-17,-1.920527105403469e-12,1.5506705077980576e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6529709100723267,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,2.694163251867887e-13,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7353515625,0.0,0.0,0.0,0.0,1.0,1.0,1.9205160465413096e-12,1.1193020928540897e-17,-1.920527105403469e-12,1.5506705077980576e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.6529709100723267,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,299.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.74005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234340552921709e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.6121013164520264,-0.0,-8.006164633088767e-40,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,299.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.740234375,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234340552921709e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.610398530960083,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,299.065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234340552921709e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.5910149812698364,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234340552921709e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.5724700093269348,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4461535187990666e-12,1.5894073638136964e-17,3.446137472606914e-12,-5.441814100032305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5369641184806824,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,299.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.4461535187990666e-12,1.5894073638136964e-17,3.446137472606914e-12,-5.441814100032305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5369641184806824,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4461535187990666e-12,1.5894073638136964e-17,3.446137472606914e-12,-5.441814100032305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5044133067131042,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,299.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4461535187990666e-12,1.5894073638136964e-17,3.446137472606914e-12,-5.441814100032305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5044133067131042,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,2.694163251867887e-13,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.385275318657554e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,0.4744718372821808,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,2.694163251867887e-13,299.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7566223144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.385275318657554e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,0.4744718372821808,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234339725741097e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.4468339681625366,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.76007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234339725741097e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.4468339681625366,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.694163251867887e-13,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-8.463044718146073e-13,1.2615927092087265e-17,8.462918950694065e-13,5.766430627267284e-13,0.0,0.0,0.0,0.0,60.0,0.4340333342552185,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882760,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-5.116879684720359e-13,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-5.388326503735774e-13,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-3.97980341173762e-13,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-5.388324877432515e-13,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-2.555983202867651e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-9.01961665078499e-13,1.1997514458433433e-17,9.01949684644493e-13,2.258119689499405e-12,0.0,0.0,0.0,0.0,60.0,0.4216898679733276,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882820,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.694163251867887e-13,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8092016600135265e-12,9.956195661233232e-18,-1.809211526253296e-12,4.913623761343411e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3978707492351532,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882880,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.694163251867887e-13,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,1.8092016600135265e-12,9.956195661233232e-18,-1.809211526253296e-12,4.913623761343411e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3978707492351532,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882940,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,1.8648587448572007e-12,1.0574609122067676e-17,-1.864869370038491e-12,3.232147188780843e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3757044672966003,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17883000,298.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,1.8648587448572007e-12,1.0574609122067676e-17,-1.864869370038491e-12,3.232147188780843e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.3757044672966003,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
