time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887860,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,2.694163251867887e-13,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852742433227576e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,0.0448186546564102,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,2.694163251867887e-13,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.8133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852742433227576e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,0.0448186546564102,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234328972393133e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.04252665117383,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.81365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234328972393133e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.04252665117383,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.6837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,2.694163251867887e-13,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852742433227576e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,0.0412794649600982,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.694163251867887e-13,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-6.157314675486747e-12,-1.4229941755635432e-17,6.157328986955424e-12,-8.097347445334968e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0401013046503067,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0378147289156913,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0378147289156913,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,2.694163251867887e-13,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852741606046965e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,0.0355232246220111,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,2.694163251867887e-13,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,293.1499938964844,292.3597717285156,295.11920166015625,294.2129821777344,285.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852741606046965e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,0.0355232246220111,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1449279785156,292.3571472167969,295.11920166015625,294.2129821777344,285.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0333345383405685,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.6793518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1449279785156,292.3571472167969,295.11920166015625,294.2129821777344,285.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0333345383405685,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.13018798828125,292.3495483398437,295.11920166015625,294.2129821777344,285.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0312230195850133,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.13018798828125,292.3495483398437,295.11920166015625,294.2129821777344,285.8152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0312230195850133,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.119384765625,292.3439636230469,295.11920166015625,294.2129821777344,285.8153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0302327070385217,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.1063842773437,292.3372802734375,295.11920166015625,294.2129821777344,285.81549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0292720906436443,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.07421875,292.3206787109375,295.11920166015625,294.2129821777344,285.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0274208430200815,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,293.07421875,292.3206787109375,295.11920166015625,294.2129821777344,285.81573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0274208430200815,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.694163251867887e-13,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,293.0343322753906,292.3000183105469,295.11920166015625,294.2129821777344,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.501810603642741e-12,1.527564694241272e-17,3.5017954248123258e-12,-3.760337527469737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.025656608864665,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.694163251867887e-13,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,293.0343322753906,292.3000183105469,295.11920166015625,294.2129821777344,285.81597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.501810603642741e-12,1.527564694241272e-17,3.5017954248123258e-12,-3.760337527469737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.025656608864665,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.9873962402344,292.2756652832031,295.11920166015625,294.2129821777344,285.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0240091551095247,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.9873962402344,292.2756652832031,295.11920166015625,294.2129821777344,285.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0240091551095247,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.9340515136719,292.2479248046875,295.11920166015625,294.2129821777344,285.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.022468376904726,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.9340515136719,292.2479248046875,295.11920166015625,294.2129821777344,285.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.323432814521252e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.022468376904726,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.9051513671875,292.2328796386719,295.11920166015625,294.2129821777344,285.8165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0217365585267543,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.8749389648437,292.21710205078125,295.11920166015625,294.2129821777344,285.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.021028684452176,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.81072998046875,292.1835021972656,295.11920166015625,294.2129821777344,285.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0196799486875534,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.81072998046875,292.1835021972656,295.11920166015625,294.2129821777344,285.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0196799486875534,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.7420959472656,292.1474304199219,295.11920166015625,294.2129821777344,285.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0184181295335292,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.7420959472656,292.1474304199219,295.11920166015625,294.2129821777344,285.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0184181295335292,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.6697082519531,292.1092834472656,295.11920166015625,294.2129821777344,285.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0172376222908496,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.6697082519531,292.1092834472656,295.11920166015625,294.2129821777344,285.817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0172376222908496,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.5941772460937,292.0693054199219,295.11920166015625,294.2129821777344,285.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0161332767456769,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.5941772460937,292.0693054199219,295.11920166015625,294.2129821777344,285.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0161332767456769,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.5554504394531,292.0487365722656,295.11920166015625,294.2129821777344,285.8173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.015609061345458,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.51617431640625,292.0278625488281,295.11920166015625,294.2129821777344,285.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0151020940393209,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.4363708496094,291.9852905273437,295.11920166015625,294.2129821777344,285.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0141355888918042,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890080,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.4363708496094,291.9852905273437,295.11920166015625,294.2129821777344,285.81756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0141355888918042,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890140,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.3554382324219,291.94195556640625,295.11920166015625,294.2129821777344,285.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0132314898073673,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890200,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.3554382324219,291.94195556640625,295.11920166015625,294.2129821777344,285.81768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0132314898073673,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890260,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.27398681640625,291.8981628417969,295.11920166015625,294.2129821777344,285.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0123857446014881,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890320,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,292.27398681640625,291.8981628417969,295.11920166015625,294.2129821777344,285.8178100585937,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0123857446014881,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
