time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17892840,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3785400390625,291.3785400390625,295.11920166015625,294.2129821777344,285.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0033629313111305,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892900,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.694163251867887e-13,298.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.37567138671875,291.37567138671875,295.11920166015625,294.2129821777344,285.8190612792969,0.0,0.0,0.0,0.0,1.0,1.0,-3.501810603642741e-12,1.527564694241272e-17,3.5017954248123258e-12,-3.760337527469737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0032659850548952,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17892960,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.694163251867887e-13,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.37310791015625,291.37310791015625,295.11920166015625,294.2129821777344,285.819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.46304526024716e-13,1.2615913857197462e-17,8.462918950694065e-13,5.766430627267284e-13,0.0,0.0,0.0,0.0,60.0,0.0031676664948463,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893020,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.694163251867887e-13,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.3687438964844,291.3687438964844,295.11920166015625,294.2129821777344,285.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.501810603642741e-12,1.527564694241272e-17,3.5017954248123258e-12,-3.760337527469737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029843179509043,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893080,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.694163251867887e-13,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.4502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.3687438964844,291.3687438964844,295.11920166015625,294.2129821777344,285.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-3.501810603642741e-12,1.527564694241272e-17,3.5017954248123258e-12,-3.760337527469737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0029843179509043,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893140,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.36541748046875,291.36541748046875,295.11920166015625,294.2129821777344,285.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0028084376826882,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893200,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.36541748046875,291.36541748046875,295.11920166015625,294.2129821777344,285.8191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0028084376826882,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893260,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3630676269531,291.3630676269531,295.11920166015625,294.2129821777344,285.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0026507591828703,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893320,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3630676269531,291.3630676269531,295.11920166015625,294.2129821777344,285.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234327318031908e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0026507591828703,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893380,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3616638183594,291.3616638183594,295.11920166015625,294.2129821777344,285.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234326490851294e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0025012453552335,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893440,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3616638183594,291.3616638183594,295.11920166015625,294.2129821777344,285.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234326490851294e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0025012453552335,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893500,298.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3612976074219,291.3612976074219,295.11920166015625,294.2129821777344,285.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234326490851294e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0024295561015605,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893560,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.36114501953125,291.36114501953125,295.11920166015625,294.2129821777344,285.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234326490851294e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.002359717618674,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893620,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.36151123046875,291.36151123046875,295.11920166015625,294.2129821777344,285.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234326490851294e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0022258157841861,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893680,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.36151123046875,291.36151123046875,295.11920166015625,294.2129821777344,285.8192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234326490851294e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0022258157841861,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893740,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3627014160156,291.3627014160156,295.11920166015625,294.2129821777344,285.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234325663670685e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0021000229753553,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893800,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3627014160156,291.3627014160156,295.11920166015625,294.2129821777344,285.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234325663670685e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0021000229753553,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893860,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3646545410156,291.3646545410156,295.11920166015625,294.2129821777344,285.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234325663670685e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0019815468695014,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893920,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3646545410156,291.3646545410156,295.11920166015625,294.2129821777344,285.8192443847656,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234325663670685e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0019815468695014,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17893980,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3673400878906,291.3673400878906,295.11920166015625,294.2129821777344,285.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234324836490069e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0018699344946071,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894040,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3673400878906,291.3673400878906,295.11920166015625,294.2129821777344,285.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234324836490069e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0018699344946071,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894100,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.694163251867887e-13,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.3689270019531,291.3689270019531,295.11920166015625,294.2129821777344,285.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-3.501810603642741e-12,1.5275645288051494e-17,3.5017954248123258e-12,-3.760337527469737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.001816390431486,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894160,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3706970214844,291.3706970214844,295.11920166015625,294.2129821777344,285.8192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234324836490069e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0017617733683437,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894220,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3747253417969,291.3747253417969,295.11920166015625,294.2129821777344,285.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234324836490069e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0016634525964036,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894280,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3747253417969,291.3747253417969,295.11920166015625,294.2129821777344,285.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234324836490069e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0016634525964036,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894340,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3793640136719,291.3793640136719,295.11920166015625,294.2129821777344,285.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234324009309457e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0015710318693891,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894400,298.5844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3793640136719,291.3793640136719,295.11920166015625,294.2129821777344,285.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234324009309457e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0015710318693891,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894460,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,2.694163251867887e-13,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,291.38458251953125,291.38458251953125,295.11920166015625,294.2129821777344,285.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852737470143901e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,0.0014839988434687,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894520,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,2.694163251867887e-13,298.8595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,291.38458251953125,291.38458251953125,295.11920166015625,294.2129821777344,285.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852737470143901e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,0.0014839988434687,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894580,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,2.694163251867887e-13,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,291.3902893066406,291.3902893066406,295.11920166015625,294.2129821777344,285.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852735815782677e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,0.0013967053964734,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894640,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,2.694163251867887e-13,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,291.3902893066406,291.3902893066406,295.11920166015625,294.2129821777344,285.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852735815782677e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,0.0013967053964734,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894700,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.3933410644531,291.3933410644531,295.11920166015625,294.2129821777344,285.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4461535187990666e-12,1.5894057094524713e-17,3.446137472606914e-12,-5.441814100032305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013688289327546,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894760,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,2.694163251867887e-13,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,291.3965148925781,291.3965148925781,295.11920166015625,294.2129821777344,285.8193359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.390494265551048e-12,-1.5652852882265478e-17,3.390509878062331e-12,-7.123320596574834e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0013330900110304,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894820,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.4031677246094,291.4031677246094,295.11920166015625,294.2129821777344,285.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4461535187990666e-12,1.5894055440163488e-17,3.446137472606914e-12,-5.441814100032305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012535999994724,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894880,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.4031677246094,291.4031677246094,295.11920166015625,294.2129821777344,285.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4461535187990666e-12,1.5894055440163488e-17,3.446137472606914e-12,-5.441814100032305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012535999994724,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17894940,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.41021728515625,291.41021728515625,295.11920166015625,294.2129821777344,285.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234324009309457e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0011816961923614,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895000,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.41021728515625,291.41021728515625,295.11920166015625,294.2129821777344,285.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234324009309457e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0011816961923614,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895060,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.4176330566406,291.4176330566406,295.11920166015625,294.2129821777344,285.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234323182128844e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0011303112842142,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895120,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.4176330566406,291.4176330566406,295.11920166015625,294.2129821777344,285.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234323182128844e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0011303112842142,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895180,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.42535400390625,291.42535400390625,295.11920166015625,294.2129821777344,285.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234322354948233e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0011212964309379,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895240,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.42535400390625,291.42535400390625,295.11920166015625,294.2129821777344,285.8193664550781,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234322354948233e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0011212964309379,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
