time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17895300,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.4293212890625,291.4293212890625,295.11920166015625,294.2129821777344,285.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234322354948233e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0013876868179067,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895360,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.433349609375,291.433349609375,295.11920166015625,294.2129821777344,285.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234322354948233e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0074054533615708,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895420,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.44158935546875,291.44158935546875,295.11920166015625,294.2129821777344,285.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234322354948233e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0452593117952346,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895480,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.44158935546875,291.44158935546875,295.11920166015625,294.2129821777344,285.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234322354948233e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0452593117952346,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895540,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.694163251867887e-13,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.45001220703125,291.45001220703125,295.11920166015625,294.2129821777344,285.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.501810603642741e-12,1.5275641979329043e-17,3.5017954248123258e-12,-3.760337527469737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0959822535514831,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895600,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,-2.694163251867887e-13,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.42315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.45001220703125,291.45001220703125,295.11920166015625,294.2129821777344,285.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-3.501810603642741e-12,1.5275641979329043e-17,3.5017954248123258e-12,-3.760337527469737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0959822535514831,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895660,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.4595031738281,291.45330810546875,295.11920166015625,294.2129821777344,285.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234322354948233e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0258149802684783,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895720,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.4595031738281,291.45330810546875,295.11920166015625,294.2129821777344,285.8194274902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234322354948233e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0258149802684783,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895780,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.4709777832031,291.4576110839844,295.11920166015625,294.2129821777344,285.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234321527767619e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0157419554889202,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895840,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.4709777832031,291.4576110839844,295.11920166015625,294.2129821777344,285.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234321527767619e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0157419554889202,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895900,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.4773864746094,291.4601135253906,295.11920166015625,294.2129821777344,285.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234321527767619e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0137776704505085,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17895960,298.564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.4842224121094,291.4628601074219,295.11920166015625,294.2129821777344,285.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234321527767619e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0118579352274537,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896020,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.4991760253906,291.468994140625,295.11920166015625,294.2129821777344,285.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234320700587006e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0079172868281602,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896080,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.4991760253906,291.468994140625,295.11920166015625,294.2129821777344,285.8194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234320700587006e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0079172868281602,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896140,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.51568603515625,291.4759521484375,295.11920166015625,294.2129821777344,285.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234320700587006e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.004960591904819,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896200,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.51568603515625,291.4759521484375,295.11920166015625,294.2129821777344,285.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234320700587006e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.004960591904819,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896260,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.5335998535156,291.4836730957031,295.11920166015625,294.2129821777344,285.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234319873406397e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0030878146644681,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896320,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.5335998535156,291.4836730957031,295.11920166015625,294.2129821777344,285.8194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234319873406397e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0030878146644681,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896380,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.55279541015625,291.4920349121094,295.11920166015625,294.2129821777344,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234319046225781e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0019387219799682,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896440,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.59307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.5005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.55279541015625,291.4920349121094,295.11920166015625,294.2129821777344,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234319046225781e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0019387219799682,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896500,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,-2.694163251867887e-13,298.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.5628356933594,291.4964599609375,295.11920166015625,294.2129821777344,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.501810603642741e-12,1.5275638670606593e-17,3.5017954248123258e-12,-3.760337527469737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0015834590885788,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896560,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,-2.694163251867887e-13,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.5731506347656,291.50103759765625,295.11920166015625,294.2129821777344,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.501810603642741e-12,1.5275638670606593e-17,3.5017954248123258e-12,-3.760337527469737e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0012911602389067,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896620,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.59454345703125,291.5105895996094,295.11920166015625,294.2129821777344,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234319046225781e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0008184549515135,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896680,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.59454345703125,291.5105895996094,295.11920166015625,294.2129821777344,285.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234319046225781e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0008184549515135,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896740,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.6168212890625,291.5205993652344,295.11920166015625,294.2129821777344,285.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234319046225781e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0005359280621632,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896800,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.6168212890625,291.5205993652344,295.11920166015625,294.2129821777344,285.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234319046225781e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,0.0005359280621632,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896860,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,2.694163251867887e-13,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,291.6398620605469,291.5310363769531,295.11920166015625,294.2129821777344,285.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852731679879613e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,0.0003594880108721,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896920,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,2.694163251867887e-13,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,291.6398620605469,291.5310363769531,295.11920166015625,294.2129821777344,285.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852731679879613e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,0.0003594880108721,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17896980,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,-2.694163251867887e-13,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.66357421875,291.5418395996094,295.11920166015625,294.2129821777344,285.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.46304526024716e-13,1.261590641257195e-17,8.462918950694065e-13,5.766430627267284e-13,0.0,0.0,0.0,0.0,60.0,0.0002454795467201,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897040,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,-2.694163251867887e-13,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.66357421875,291.5418395996094,295.11920166015625,294.2129821777344,285.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.46304526024716e-13,1.261590641257195e-17,8.462918950694065e-13,5.766430627267284e-13,0.0,0.0,0.0,0.0,60.0,0.0002454795467201,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897100,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,-2.694163251867887e-13,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.67559814453125,291.5473327636719,295.11920166015625,294.2129821777344,285.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.46304526024716e-13,1.2615905585391337e-17,8.462918950694065e-13,5.766430627267284e-13,0.0,0.0,0.0,0.0,60.0,0.0002072348434012,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897160,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,-2.694163251867887e-13,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.687744140625,291.55291748046875,295.11920166015625,294.2129821777344,285.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-8.46304526024716e-13,1.2615905585391337e-17,8.462918950694065e-13,5.766430627267284e-13,0.0,0.0,0.0,0.0,60.0,0.0001753511460265,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897220,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.7123107910156,291.564208984375,295.11920166015625,294.2129821777344,285.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4461535187990666e-12,1.5894052131441037e-17,3.446137472606914e-12,-5.441814100032305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001248976332135,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897280,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.7123107910156,291.564208984375,295.11920166015625,294.2129821777344,285.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4461535187990666e-12,1.5894052131441037e-17,3.446137472606914e-12,-5.441814100032305e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0001248976332135,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897340,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,2.694163251867887e-13,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,291.7371520996094,291.5756225585937,295.11920166015625,294.2129821777344,285.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852734161421449e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,9.022780432133004e-05,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897400,298.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,2.694163251867887e-13,298.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,291.7371520996094,291.5756225585937,295.11920166015625,294.2129821777344,285.819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852734161421449e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,9.022780432133004e-05,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.7620544433594,291.587158203125,295.11920166015625,294.2129821777344,285.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234320700587006e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,6.90960805513896e-05,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331726074219,0.0,0.0,0.0,298.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,291.7620544433594,291.587158203125,295.11920166015625,294.2129821777344,285.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234320700587006e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,6.90960805513896e-05,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-5.116879684720359e-13,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,-5.388326503735774e-13,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-3.97980341173762e-13,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-5.388324877432515e-13,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-2.555983202867651e-12,285.4619140625,294.1499938964844,291.7869873046875,291.5987243652344,295.11920166015625,294.2129821777344,285.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.55746790532685e-12,1.4657226864133374e-17,3.557453160177304e-12,-2.078860954907169e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.7182514865417033e-05,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-5.116879684720359e-13,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,-5.388326503735774e-13,298.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-3.97980341173762e-13,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-5.388324877432515e-13,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-2.555983202867651e-12,285.4619140625,294.1499938964844,291.7869873046875,291.5987243652344,295.11920166015625,294.2129821777344,285.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-3.55746790532685e-12,1.4657226864133374e-17,3.557453160177304e-12,-2.078860954907169e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.7182514865417033e-05,-0.0,-2.0267154052839512e-24,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,-2.5584398423601773e-13,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,-2.694163251867887e-13,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,-1.9899017058688098e-13,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,-2.6941624387162577e-13,298.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,-1.2779916014338257e-12,285.4619140625,294.1499938964844,291.79937744140625,291.6044921875,295.11920166015625,294.2129821777344,285.8196105957031,0.0,0.0,0.0,0.0,1.0,1.0,-8.463044718146073e-13,1.2615904758210724e-17,8.462918950694065e-13,5.766430627267284e-13,0.0,0.0,0.0,0.0,60.0,5.059965769760311e-05,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
