time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902680,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,0.0,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,0.0,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,0.0,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,0.0,285.4619140625,294.1499938964844,290.2870788574219,290.2870788574219,295.11920166015625,294.2129821777344,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-7.906472785507157e-13,1.3234313255961493e-17,7.906340512842116e-13,-1.1048335640459483e-12,0.0,0.0,0.0,0.0,60.0,3.380498810656718e-06,-0.0,-0.0,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,2.694163251867887e-13,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,290.3500061035156,290.3500061035156,295.11920166015625,294.2129821777344,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852725889615325e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,3.2795533115859143e-06,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,2.5584398423601773e-13,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.533203125,0.0,0.0,2.694163251867887e-13,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,1.9899017058688098e-13,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5328063964844,0.0,0.0,2.6941624387162577e-13,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.532958984375,0.0,0.0,1.2779916014338257e-12,285.4619140625,294.1499938964844,290.3500061035156,290.3500061035156,295.11920166015625,294.2129821777344,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-7.349900852868242e-13,1.3852725889615325e-17,7.349762617091249e-13,-2.7863102450287336e-12,0.0,0.0,0.0,0.0,60.0,3.2795533115859143e-06,-0.0,-5.066788513209878e-25,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,2.2948436040337583e-08,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,2.41658373312248e-08,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,1.784882108779584e-08,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,2.4165830225797442e-08,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,1.1463201587957884e-07,285.4618530273437,294.1499938964844,290.4269714355469,290.416015625,295.1192321777344,294.2129821777344,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.445142115448107e-07,3.058080861022966e-13,2.4451389890600694e-07,-5.595125571744575e-07,0.0,0.0,0.0,-1.377280568704009e-06,60.0,4.5397977373795584e-05,-0.0,-4.0765108065695606e-15,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,2.2948436040337583e-08,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,2.41658373312248e-08,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,1.784882108779584e-08,298.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,2.4165830225797442e-08,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,1.1463201587957884e-07,285.4618530273437,294.1499938964844,290.4269714355469,290.416015625,295.1192321777344,294.2129821777344,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.445142115448107e-07,3.058080861022966e-13,2.4451389890600694e-07,-5.595125571744575e-07,0.0,0.0,0.0,-1.377280568704009e-06,60.0,4.5397977373795584e-05,-0.0,-4.0765108065695606e-15,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,1.5661565555546988e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,1.64924017553858e-07,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,1.2181243391751198e-07,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,1.6492396071043913e-07,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,7.823264240869321e-07,285.4618530273437,294.1499938964844,290.51025390625,290.48712158203125,295.1192321777344,294.2129821777344,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6690407846908784e-06,2.087468435954532e-12,1.6690386246409616e-06,-3.818995082838228e-06,0.0,0.0,0.0,-9.401177521795034e-06,60.0,0.0035830016713589,-0.0,-1.898684253440544e-13,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,1.5661565555546988e-07,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,1.64924017553858e-07,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,1.2181243391751198e-07,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,1.6492396071043913e-07,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,7.823264240869321e-07,285.4618530273437,294.1499938964844,290.51025390625,290.48712158203125,295.1192321777344,294.2129821777344,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-1.6690407846908784e-06,2.087468435954532e-12,1.6690386246409616e-06,-3.818995082838228e-06,0.0,0.0,0.0,-9.401177521795034e-06,60.0,0.0035830016713589,-0.0,-1.898684253440544e-13,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,3.934660242066457e-07,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,4.143391549860098e-07,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,3.060297615320451e-07,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,4.1433901287746266e-07,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,1.965441242646193e-06,285.4618530273437,294.1499938964844,290.5541381835937,290.52447509765625,295.1192321777344,294.2129821777344,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-4.1946177589125e-06,5.2458935632937465e-12,4.19461275669164e-06,-9.596894415153656e-06,0.0,0.0,0.0,-2.362675149925053e-05,60.0,0.0097112553194165,-0.0,-1.1983864421638568e-12,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346069335937,0.0,0.0,6.444699351959571e-07,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331420898437,0.0,0.0,6.786586936868844e-07,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362854003906,0.0,0.0,5.012554424865812e-07,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5327453613281,0.0,0.0,6.786584663132089e-07,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,3.219255859221448e-06,285.4618530273437,294.1499938964844,290.5994567871094,290.5629272460937,295.1192321777344,294.2129821777344,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-6.870107881695731e-06,8.591999507701065e-12,6.870099241496064e-06,-1.5718420399934985e-05,0.0,0.0,0.0,-3.869687498081476e-05,60.0,0.0161882378160953,-0.0,-3.21504997104205e-12,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,2.051108367595589e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,2.159918267352623e-06,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,1.5953097545207129e-06,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,2.1599175852315966e-06,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,1.02456951935892e-05,285.4621276855469,294.1499938964844,290.69415283203125,290.64306640625,295.1188049316406,294.21295166015625,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.185459561587777e-05,2.7334745578144748e-11,2.185456833103672e-05,-5.000889723305591e-05,0.0,0.0,0.0,-0.0001231007627211,60.0,0.0557597316801548,-0.0,-3.2565637686499116e-11,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,2.051108367595589e-06,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,2.159918267352623e-06,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364685058594,0.0,0.0,1.5953097545207129e-06,298.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5329284667969,0.0,0.0,2.1599175852315966e-06,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5331115722656,0.0,0.0,1.02456951935892e-05,285.4621276855469,294.1499938964844,290.69415283203125,290.64306640625,295.1188049316406,294.21295166015625,285.8197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.185459561587777e-05,2.7334745578144748e-11,2.185456833103672e-05,-5.000889723305591e-05,0.0,0.0,0.0,-0.0001231007627211,60.0,0.0557597316801548,-0.0,-3.2565637686499116e-11,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,4.81890629089321e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,5.074546152172843e-06,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,3.748046083273948e-06,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,5.07454433318344e-06,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,2.40713961829897e-05,285.4632568359375,294.1499938964844,290.7939453125,290.72711181640625,295.11700439453125,294.21270751953125,285.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.134579259902239e-05,6.42208786150178e-11,5.134572711540386e-05,-0.0001174921126221,0.0,0.0,0.0,-0.0002892162883654,60.0,0.2365450263023376,-0.0,-1.7975432253791723e-10,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355529785156,0.0,0.0,4.81890629089321e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,5.074546152172843e-06,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372619628906,0.0,0.0,3.748046083273948e-06,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53369140625,0.0,0.0,5.07454433318344e-06,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53387451171875,0.0,0.0,2.40713961829897e-05,285.4632568359375,294.1499938964844,290.7939453125,290.72711181640625,295.11700439453125,294.21270751953125,285.8197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-5.134579259902239e-05,6.42208786150178e-11,5.134572711540386e-05,-0.0001174921126221,0.0,0.0,0.0,-0.0002892162883654,60.0,0.2365450263023376,-0.0,-1.7975432253791723e-10,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,8.717084710951895e-06,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.179520930047149e-06,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,6.7799687712977175e-06,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,9.17951729206834e-06,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,4.35435758845415e-05,285.4656066894531,294.1499938964844,290.8984375,290.8146667480469,295.113037109375,294.2117004394531,285.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.28814770304598e-05,1.1617171113975644e-10,9.288136061513796e-05,-0.0002125360333593,0.0,0.0,0.0,-0.0005231749964877,60.0,0.4924778938293457,-0.0,-5.8819987769354e-10,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5372009277344,0.0,0.0,8.717084710951895e-06,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5357360839844,0.0,0.0,9.179520930047149e-06,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,6.7799687712977175e-06,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353088378906,0.0,0.0,9.17951729206834e-06,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5354919433594,0.0,0.0,4.35435758845415e-05,285.4656066894531,294.1499938964844,290.8984375,290.8146667480469,295.113037109375,294.2117004394531,285.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-9.28814770304598e-05,1.1617171113975644e-10,9.288136061513796e-05,-0.0002125360333593,0.0,0.0,0.0,-0.0005231749964877,60.0,0.4924778938293457,-0.0,-5.8819987769354e-10,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,1.4560490853909869e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,1.53329165186733e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,1.1324849765514957e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,1.533291106170509e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,7.273255323525518e-05,285.46990966796875,294.1499938964844,291.0072326660156,290.90533447265625,295.10400390625,294.207275390625,285.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551435416331,1.9404611251161438e-10,0.0001551433524582,-0.0003550072433426,0.0,0.0,0.0,-0.0008738797041587,60.0,0.962616503238678,-0.0,-1.64109759115405e-09,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,1.4560490853909869e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391845703125,0.0,0.0,1.53329165186733e-05,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,1.1324849765514957e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5387268066406,0.0,0.0,1.533291106170509e-05,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,7.273255323525518e-05,285.46990966796875,294.1499938964844,291.0072326660156,290.90533447265625,295.10400390625,294.207275390625,285.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001551435416331,1.9404611251161438e-10,0.0001551433524582,-0.0003550072433426,0.0,0.0,0.0,-0.0008738797041587,60.0,0.962616503238678,-0.0,-1.64109759115405e-09,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5426330566406,0.0,0.0,1.765945489751175e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,1.859627809608355e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444030761719,0.0,0.0,1.3735159882344306e-05,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,1.8596270820125937e-05,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,8.821249502943829e-05,285.4721984863281,294.1499938964844,291.0630798339844,290.95172119140625,295.0987854003906,294.20440673828125,285.8198547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881632779259,2.35345631871553e-10,0.0001881630450952,-0.0004305647162254,0.0,0.0,0.0,-0.0010598707012832,60.0,1.202250361442566,-0.0,-2.413998112515969e-09,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5448303222656,0.0,0.0,2.162723285437096e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54327392578125,0.0,0.0,2.277454404975288e-05,298.7499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.546630859375,0.0,0.0,1.6821215467643924e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54278564453125,0.0,0.0,2.2774536773795265e-05,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5430603027344,0.0,0.0,0.0001080323345377,285.474853515625,294.1499938964844,291.119873046875,290.9987487792969,295.093017578125,294.20135498046875,285.8199157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304442459717,2.8822769171377155e-10,0.0002304439549334,-0.0005273116403259,0.0,0.0,0.0,-0.00129802711308,60.0,1.4728960990905762,-0.0,-3.620630684153525e-09,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,3.1515766750089824e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,3.3187658118549734e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,2.4512313757441007e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,3.318764720461331e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0001574275374878,285.4808959960937,294.1499938964844,291.2359619140625,291.0944519042969,295.075927734375,294.1868591308594,285.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182972141075,4.024729716167741e-10,0.0003182968066539,-0.0007398114539682,0.0,0.0,0.0,-0.001795554999262,60.0,2.1143903732299805,-0.0,-7.688436554076361e-09,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5518493652344,0.0,0.0,3.1515766750089824e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,3.3187658118549734e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,2.4512313757441007e-05,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,3.318764720461331e-05,298.48699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5500183105469,0.0,0.0,0.0001574275374878,285.4808959960937,294.1499938964844,291.2359619140625,291.0944519042969,295.075927734375,294.1868591308594,285.82000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182972141075,4.024729716167741e-10,0.0003182968066539,-0.0007398114539682,0.0,0.0,0.0,-0.001795554999262,60.0,2.1143903732299805,-0.0,-7.688436554076361e-09,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,3.933188418159261e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,4.141841782256961e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,3.059153095819056e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,4.141840327065438e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001964706170838,285.4839782714844,294.1499938964844,291.3551330566406,291.1921081542969,295.0513000488281,294.16461181640625,285.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244800948072,5.295755500789312e-10,0.0004244795709382,-0.0009677832131274,0.0,0.0,0.0,-0.0023901562672108,60.0,2.9439918994903564,-0.0,-1.1974896629851628e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570678710937,0.0,0.0,3.933188418159261e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5554504394531,0.0,0.0,4.141841782256961e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,3.059153095819056e-05,298.3948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548400878906,0.0,0.0,4.141840327065438e-05,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5552062988281,0.0,0.0,0.0001964706170838,285.4839782714844,294.1499938964844,291.3551330566406,291.1921081542969,295.0513000488281,294.16461181640625,285.8201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244800948072,5.295755500789312e-10,0.0004244795709382,-0.0009677832131274,0.0,0.0,0.0,-0.0023901562672108,60.0,2.9439918994903564,-0.0,-1.1974896629851628e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.00841478141956e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,9.48630549828522e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,7.006559462752193e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,9.486302587902172e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0004499882925301,285.5317077636719,294.1499938964844,291.4769287109375,291.2912902832031,294.9771728515625,294.09521484375,285.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003745311696548,5.84771286948893e-10,0.0003745305875781,-0.0011628426145762,0.0,0.0,0.0,-0.0021857237443327,60.0,3.7409701347351074,-0.0,-6.281723585743748e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,9.00841478141956e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5826416015625,0.0,0.0,9.48630549828522e-05,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.58660888671875,0.0,0.0,7.006559462752193e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5819091796875,0.0,0.0,9.486302587902172e-05,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0004499882925301,285.5317077636719,294.1499938964844,291.4769287109375,291.2912902832031,294.9771728515625,294.09521484375,285.8202819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003745311696548,5.84771286948893e-10,0.0003745305875781,-0.0011628426145762,0.0,0.0,0.0,-0.0021857237443327,60.0,3.7409701347351074,-0.0,-6.281723585743748e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,3.767396628973074e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,3.967254815506749e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,2.9302034818101674e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,3.967253360315226e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001881889911601,285.5694274902344,294.1499938964844,291.6009521484375,291.3916015625,294.92333984375,294.06268310546875,285.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008092249627225,9.105330933678599e-10,0.0008092240313999,-0.0015845812158659,0.0,0.0,0.0,-0.0044958498328924,60.0,5.6433424949646,-0.0,-1.0986630272213917e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61187744140625,0.0,0.0,3.767396628973074e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,3.967254815506749e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,2.9302034818101674e-05,298.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6089172363281,0.0,0.0,3.967253360315226e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6095886230469,0.0,0.0,0.0001881889911601,285.5694274902344,294.1499938964844,291.6009521484375,291.3916015625,294.92333984375,294.06268310546875,285.8210144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008092249627225,9.105330933678599e-10,0.0008092240313999,-0.0015845812158659,0.0,0.0,0.0,-0.0044958498328924,60.0,5.6433424949646,-0.0,-1.0986630272213917e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63690185546875,0.0,0.0,9.016061085276306e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6347045898437,0.0,0.0,9.494357072981074e-05,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396179199219,0.0,0.0,7.012506102910265e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335144042969,0.0,0.0,9.494354162598027e-05,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.63433837890625,0.0,0.0,0.0004503702220972,285.6051025390625,294.1499938964844,291.6636962890625,291.4420471191406,294.8548889160156,293.9915466308594,285.82086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005758925690315,8.80843731287939e-10,0.0005758916959166,-0.001739859348163,0.0,0.0,0.0,-0.00333190895617,60.0,6.107187747955322,-0.0,-6.292385279493828e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6339111328125,0.0,0.0,9.007846529129893e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6317749023437,0.0,0.0,9.485706686973572e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,7.006117084529251e-05,298.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.630615234375,0.0,0.0,9.485703776590526e-05,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63140869140625,0.0,0.0,0.0004499599162954,285.60076904296875,294.1499938964844,291.726806640625,291.4926452636719,294.8246765136719,293.9700622558594,285.8212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009271916351281,1.1312275560726446e-09,0.0009271904709748,-0.0020468218717724,0.0,0.0,0.0,-0.0052110878750681,60.0,7.084695816040039,-0.0,-6.280923514623282e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,9.033949027070776e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,9.513193799648434e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,7.026418461464345e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,9.513190889265388e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0004512637970037,285.6436462402344,294.1499938964844,291.8540954589844,291.5940246582031,294.78424072265625,293.9064025878906,285.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007851159316487,1.3112969599049507e-09,0.0007851145928725,-0.0026622985024005,0.0,0.0,0.0,-0.0045784628018736,60.0,6.9059247970581055,-0.0,-6.317372225339568e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6638488769531,0.0,0.0,9.033949027070776e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,9.513193799648434e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66680908203125,0.0,0.0,7.026418461464345e-05,298.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6600341796875,0.0,0.0,9.513190889265388e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6610412597656,0.0,0.0,0.0004512637970037,285.6436462402344,294.1499938964844,291.8540954589844,291.5940246582031,294.78424072265625,293.9064025878906,285.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007851159316487,1.3112969599049507e-09,0.0007851145928725,-0.0026622985024005,0.0,0.0,0.0,-0.0045784628018736,60.0,6.9059247970581055,-0.0,-6.317372225339568e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,9.060352022061124e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.540997416479512e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,7.046954124234617e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,9.540994506096467e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0004525826952885,285.62274169921875,294.1499938964844,291.9823913574219,291.69537353515625,294.7354736328125,293.827392578125,285.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008312485879287,1.6836035898748491e-09,0.0008312468999065,-0.0035949533339589,0.0,0.0,0.0,-0.0049789147451519,60.0,8.056300163269043,-0.0,-6.35434957985126e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,9.060352022061124e-05,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6468811035156,0.0,0.0,9.540997416479512e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6519775390625,0.0,0.0,7.046954124234617e-05,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455993652344,0.0,0.0,9.540994506096467e-05,298.4966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6465148925781,0.0,0.0,0.0004525826952885,285.62274169921875,294.1499938964844,291.9823913574219,291.69537353515625,294.7354736328125,293.827392578125,285.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008312485879287,1.6836035898748491e-09,0.0008312468999065,-0.0035949533339589,0.0,0.0,0.0,-0.0049789147451519,60.0,8.056300163269043,-0.0,-6.35434957985126e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,9.10495946300216e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,9.58797099883668e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,7.081648800522089e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,9.587968088453636e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0004548109136521,285.6465148925781,294.1499938964844,292.1112670898437,291.7962646484375,294.6956481933594,293.72381591796875,285.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006270427256822,2.030020374022001e-09,0.0006270406884141,-0.0047098668292164,0.0,0.0,0.0,-0.0041093109175562,60.0,7.318580150604248,-0.0,-6.417068476594069e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658020019531,0.0,0.0,9.10495946300216e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6634216308594,0.0,0.0,9.58797099883668e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6687927246094,0.0,0.0,7.081648800522089e-05,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,9.587968088453636e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630249023437,0.0,0.0,0.0004548109136521,285.6465148925781,294.1499938964844,292.1112670898437,291.7962646484375,294.6956481933594,293.72381591796875,285.8230895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006270427256822,2.030020374022001e-09,0.0006270406884141,-0.0047098668292164,0.0,0.0,0.0,-0.0041093109175562,60.0,7.318580150604248,-0.0,-6.417068476594069e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.119879541685803e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.603682701708748e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,7.09325322532095e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,9.603679791325705e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0004555562045425,285.6446533203125,294.1499938964844,292.2403564453125,291.8963623046875,294.65142822265625,293.59918212890625,285.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013099734205752,2.8983189181985836e-09,0.0013099706266075,-0.0063096354715526,0.0,0.0,0.0,-0.0079352632164955,60.0,8.06733512878418,-0.0,-6.43811333134181e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6644592285156,0.0,0.0,9.119879541685803e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620788574219,0.0,0.0,9.603682701708748e-05,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6673889160156,0.0,0.0,7.09325322532095e-05,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,9.603679791325705e-05,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66168212890625,0.0,0.0,0.0004555562045425,285.6446533203125,294.1499938964844,292.2403564453125,291.8963623046875,294.65142822265625,293.59918212890625,285.8240661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013099734205752,2.8983189181985836e-09,0.0013099706266075,-0.0063096354715526,0.0,0.0,0.0,-0.0079352632164955,60.0,8.06733512878418,-0.0,-6.43811333134181e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6635131835937,0.0,0.0,9.15644850465469e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6611633300781,0.0,0.0,9.642191434977576e-05,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,7.121695671230555e-05,298.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6597595214844,0.0,0.0,9.64218852459453e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0004573829355649,285.6434936523437,294.1499938964844,292.3048400878906,291.9459533691406,294.62371826171875,293.5084533691406,285.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009692010935395,3.0086804159168423e-09,0.0009691981249488,-0.0069405096583068,0.0,0.0,0.0,-0.0062722796574234,60.0,9.149092674255373,-0.0,-6.489845816304296e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
