time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904960,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,9.18085061130114e-05,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,9.667887934483588e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.66552734375,0.0,0.0,7.140675006667152e-05,298.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,9.667885024100542e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65985107421875,0.0,0.0,0.0004586018621921,285.6423645019531,294.1499938964844,292.3692321777344,291.9952087402344,294.6045227050781,293.4439392089844,285.8255920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978271360509,3.319164498805094e-09,0.0009782679844647,-0.0077476436272263,0.0,0.0,0.0,-0.0064584454521536,60.0,9.378093719482422,-0.0,-6.524481221958922e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.22582476050593e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,9.715247870190068e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,7.1756549004931e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,9.715244959807023e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0004608484159689,285.64019775390625,294.1499938964844,292.4974670410156,292.09246826171875,294.568115234375,293.31671142578125,285.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830248309299,3.8794225609706245e-09,0.0009830208728089,-0.0092156622558832,0.0,0.0,0.0,-0.0067359991371631,60.0,9.723347663879396,-0.0,-6.588556544784296e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,9.22582476050593e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,9.715247870190068e-05,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6637268066406,0.0,0.0,7.1756549004931e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571655273437,0.0,0.0,9.715244959807023e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6581420898437,0.0,0.0,0.0004608484159689,285.64019775390625,294.1499938964844,292.4974670410156,292.09246826171875,294.568115234375,293.31671142578125,285.8272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830248309299,3.8794225609706245e-09,0.0009830208728089,-0.0092156622558832,0.0,0.0,0.0,-0.0067359991371631,60.0,9.723347663879396,-0.0,-6.588556544784296e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,9.25771819311194e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,9.748832962941378e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,7.200460822787136e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,9.748830780154094e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0004624415596481,285.63818359375,294.1499938964844,292.62469482421875,292.187744140625,294.5346374511719,293.2239990234375,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864280000329,4.276750065201895e-09,0.0009864236926659,-0.0102566946297883,0.0,0.0,0.0,-0.0069329980760812,60.0,10.007847785949709,-0.0,-6.634184046561131e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6591796875,0.0,0.0,9.25771819311194e-05,298.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,9.748832962941378e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620178222656,0.0,0.0,7.200460822787136e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.655517578125,0.0,0.0,9.748830780154094e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.656494140625,0.0,0.0,0.0004624415596481,285.63818359375,294.1499938964844,292.62469482421875,292.187744140625,294.5346374511719,293.2239990234375,285.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864280000329,4.276750065201895e-09,0.0009864236926659,-0.0102566946297883,0.0,0.0,0.0,-0.0069329980760812,60.0,10.007847785949709,-0.0,-6.634184046561131e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,9.280230005970223e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,9.77253876044415e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,7.217969687189907e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,9.772535850061104e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0004635660734493,285.63623046875,294.1499938964844,292.7504577636719,292.2806701660156,294.50347900390625,293.1506652832031,285.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888225467875,4.557179966724334e-09,0.00098881800659,-0.0109914327040314,0.0,0.0,0.0,-0.0070720007643103,60.0,10.261618614196776,-0.0,-6.666483187700578e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65753173828125,0.0,0.0,9.280230005970223e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552734375,0.0,0.0,9.77253876044415e-05,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,7.217969687189907e-05,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,9.772535850061104e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0004635660734493,285.63623046875,294.1499938964844,292.7504577636719,292.2806701660156,294.50347900390625,293.1506652832031,285.8313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888225467875,4.557179966724334e-09,0.00098881800659,-0.0109914327040314,0.0,0.0,0.0,-0.0070720007643103,60.0,10.261618614196776,-0.0,-6.666483187700578e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,9.295187192037702e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,9.788289753487334e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,7.229603215819225e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,9.788286843104288e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0004643132269848,285.6343688964844,294.1499938964844,292.8743591308594,292.3708190917969,294.47412109375,293.096923828125,285.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904162725433,4.743497150627718e-09,0.0009904114995151,-0.0114795798435807,0.0,0.0,0.0,-0.0071643679402768,60.0,10.495538711547852,-0.0,-6.68798563197015e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6559753417969,0.0,0.0,9.295187192037702e-05,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537170410156,0.0,0.0,9.788289753487334e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,7.229603215819225e-05,298.4550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65240478515625,0.0,0.0,9.788286843104288e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6533508300781,0.0,0.0,0.0004643132269848,285.6343688964844,294.1499938964844,292.8743591308594,292.3708190917969,294.47412109375,293.096923828125,285.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904162725433,4.743497150627718e-09,0.0009904114995151,-0.0114795798435807,0.0,0.0,0.0,-0.0071643679402768,60.0,10.495538711547852,-0.0,-6.68798563197015e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.69854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6552124023437,0.0,0.0,9.299763041781262e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6529846191406,0.0,0.0,9.793107892619446e-05,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.657958984375,0.0,0.0,7.233161886688322e-05,298.45806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.793105709832162e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6526184082031,0.0,0.0,0.0004645418084692,285.6334533691406,294.1499938964844,292.9354858398437,292.41473388671875,294.4604187011719,293.0809936523437,285.8349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909038199111,4.800491115730665e-09,0.0009908990468829,-0.0116289006546139,0.0,0.0,0.0,-0.0071926228702068,60.0,10.604232788085938,-0.0,-6.694569520959703e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544494628906,0.0,0.0,9.30280439206399e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,9.79631076916121e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6571960449219,0.0,0.0,7.235528028104454e-05,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.65093994140625,0.0,0.0,9.796308586373924e-05,298.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6518859863281,0.0,0.0,0.000464693759568,285.6325988769531,294.1499938964844,292.9960021972656,292.45782470703125,294.4473571777344,293.07183837890625,285.8362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912279201671,4.838370593063246e-09,0.0009912231471389,-0.0117281423881649,0.0,0.0,0.0,-0.0072114025242626,60.0,10.708434104919434,-0.0,-6.698947885297457e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.71014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6535949707031,0.0,0.0,9.304924606112765e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,9.79854303295724e-05,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65631103515625,0.0,0.0,7.237176032504067e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,9.798540850169955e-05,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,0.0004647996393032,285.631591796875,294.1499938964844,293.06884765625,292.5091552734375,294.43231201171875,293.06884765625,285.8380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914536494761,4.864759262090956e-09,0.0009914487600326,-0.0117972791194915,0.0,0.0,0.0,-0.007224484346807,60.0,10.830039024353027,-0.0,-6.701998245262075e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6530456542969,0.0,0.0,9.305679850513116e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6508483886719,0.0,0.0,9.799339022720233e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,7.237763929879293e-05,298.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,9.799336112337188e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6504821777344,0.0,0.0,0.0004648373869713,285.6309509277344,294.1499938964844,293.114990234375,292.5413513183594,294.4231872558594,293.0714416503906,285.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.874160186574272e-09,0.0009915290866047,-0.0118219079449772,0.0,0.0,0.0,-0.0072291446849703,60.0,10.905134201049805,-0.0,-6.703085375647788e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.306916763307528e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.800641419133171e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,7.238725811475888e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,9.800638508750126e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0004648991744033,285.62939453125,294.1499938964844,293.2309265136719,292.6209716796875,294.4013977050781,293.0908508300781,285.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889535443197701e-09,0.0009916606359183,-0.0118621904402971,0.0,0.0,0.0,-0.0072367670945823,60.0,11.089056968688965,-0.0,-6.70486315357266e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.65167236328125,0.0,0.0,9.306916763307528e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495056152344,0.0,0.0,9.800641419133171e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6543273925781,0.0,0.0,7.238725811475888e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,9.800638508750126e-05,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6491394042969,0.0,0.0,0.0004648991744033,285.62939453125,294.1499938964844,293.2309265136719,292.6209716796875,294.4013977050781,293.0908508300781,285.84234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.889535443197701e-09,0.0009916606359183,-0.0118621904402971,0.0,0.0,0.0,-0.0072367670945823,60.0,11.089056968688965,-0.0,-6.70486315357266e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,9.308824519393966e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,9.802650311030447e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,7.24020937923342e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,9.802647400647402e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0004649944894481,285.6279602050781,294.1499938964844,293.34332275390625,292.69635009765625,294.3819885253906,293.1268615722656,285.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132702351073484e-09,0.0009918635478243,-0.011924372985959,0.0,0.0,0.0,-0.0072485329583287,60.0,11.262246131896973,-0.0,-6.707608690703637e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,9.308824519393966e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64825439453125,0.0,0.0,9.802650311030447e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,7.24020937923342e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470031738281,0.0,0.0,9.802647400647402e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0004649944894481,285.6279602050781,294.1499938964844,293.34332275390625,292.69635009765625,294.3819885253906,293.1268615722656,285.84576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.9132702351073484e-09,0.0009918635478243,-0.011924372985959,0.0,0.0,0.0,-0.0072485329583287,60.0,11.262246131896973,-0.0,-6.707608690703637e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,9.312469774158671e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,9.806488378671928e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,7.243044092319906e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,9.806486195884644e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0004651765630114,285.6265869140625,294.1499938964844,293.4518737792969,292.76708984375,294.3648681640625,293.1762084960937,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649491015876e-09,0.0009922515600919,-0.0120432628318667,0.0,0.0,0.0,-0.0072710295207798,60.0,11.426429748535156,-0.0,-6.712858890978168e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.649169921875,0.0,0.0,9.312469774158671e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,9.806488378671928e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6517639160156,0.0,0.0,7.243044092319906e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,9.806486195884644e-05,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0004651765630114,285.6265869140625,294.1499938964844,293.4518737792969,292.76708984375,294.3648681640625,293.1762084960937,285.8494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958649491015876e-09,0.0009922515600919,-0.0120432628318667,0.0,0.0,0.0,-0.0072710295207798,60.0,11.426429748535156,-0.0,-6.712858890978168e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6485900878906,0.0,0.0,9.314979979535563e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,9.809131734073162e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6511535644531,0.0,0.0,7.244996959343553e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,9.809128823690116e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6461486816406,0.0,0.0,0.0004653019714169,285.6259765625,294.1499938964844,293.5045471191406,292.80059814453125,294.3571472167969,293.2052307128906,285.8514099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925237391144,4.989905821872753e-09,0.0009925187332555,-0.0121251521632075,0.0,0.0,0.0,-0.007286524400115,60.0,11.505178451538086,-0.0,-6.716475553503187e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,9.317854710388929e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459350585937,0.0,0.0,9.812158532440662e-05,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65057373046875,0.0,0.0,7.24723213352263e-05,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64471435546875,0.0,0.0,9.812156349653378e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64556884765625,0.0,0.0,0.0004654455697163,285.6253662109375,294.1499938964844,293.5560913085937,292.83282470703125,294.3499450683594,293.2366027832031,285.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025705185346396e-09,0.0009928247891366,-0.0122189419344067,0.0,0.0,0.0,-0.0073042712174355,60.0,11.581788063049316,-0.0,-6.720620149280876e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,9.321478137280792e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,9.815974772209302e-05,298.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6499328613281,0.0,0.0,7.250050839502364e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.64410400390625,0.0,0.0,9.815971861826256e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449890136719,0.0,0.0,0.000465626566438,285.62469482421875,294.1499938964844,293.6124267578125,292.8673095703125,294.34246826171875,293.274169921875,285.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932158282026,5.0708330867621515e-09,0.0009932107059285,-0.0123371724039316,0.0,0.0,0.0,-0.007326643448323,60.0,11.66492748260498,-0.0,-6.725846191102391e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6469116210937,0.0,0.0,9.324594429926948e-05,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,9.819256229093298e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64947509765625,0.0,0.0,7.252474460983649e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,9.819254046306014e-05,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0004657822428271,285.62420654296875,294.1499938964844,293.6556091308594,292.8931884765625,294.33697509765625,293.3050842285156,285.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109646927792255e-09,0.000993542606011,-0.0124388597905635,0.0,0.0,0.0,-0.0073458850383758,60.0,11.728330612182615,-0.0,-6.730342505534281e-08,0.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.050000000745058,9.332669287687168e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.050000000745058,9.827759640756994e-05,298.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.050000000745058,7.258755067596212e-05,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.050000000745058,9.827756730373947e-05,298.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.050000000745058,0.0004661855928134,285.6231689453125,285.4460144042969,293.75,292.9478454589844,294.325927734375,293.3800964355469,285.8621520996094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210216702522531e-09,0.0009944025659933,-0.0127023374661803,0.0,0.0,0.0,-0.0073957415297627,60.0,11.865026473999023,-0.0,-6.742000380199897e-08,1.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.050000000745058,9.332669287687168e-05,298.53692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.050000000745058,9.827759640756994e-05,298.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484069824219,0.0,0.050000000745058,7.258755067596212e-05,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.050000000745058,9.827756730373947e-05,298.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.050000000745058,0.0004661855928134,285.6231689453125,285.4460144042969,293.75,292.9478454589844,294.325927734375,293.3800964355469,285.8621520996094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944078046828,5.210216702522531e-09,0.0009944025659933,-0.0127023374661803,0.0,0.0,0.0,-0.0073957415297627,60.0,11.865026473999023,-0.0,-6.742000380199897e-08,1.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.633825421333313,0.050000000745058,0.040799681097269,298.5138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7591247558594,0.633825421333313,0.050000000745058,0.0429640375077724,298.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76007080078125,0.633825421333313,0.050000000745058,0.0317330956459045,298.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7588806152344,0.633825421333313,0.050000000745058,0.0429640375077724,298.50299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7590637207031,0.633825421333313,0.050000000745058,0.2038028091192245,285.7843017578125,285.3891296386719,293.7958679199219,292.9736328125,296.885986328125,297.5574035644531,286.0857238769531,1.0,0.1097096502780914,0.0855540633201599,0.0855540633201599,1.0,1.0,-0.4348412156105041,0.00057591823861,0.4342653155326843,-0.1306621581315994,0.0,0.0,0.0,10.19405460357666,60.0,1415.8848876953125,0.0,12.26645278930664,1.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6617126464844,0.6315850019454956,0.050000000745058,0.0452476255595684,298.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6617126464844,0.6315850019454956,0.050000000745058,0.0476479269564151,298.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6617431640625,0.6315850019454956,0.050000000745058,0.035192597657442,298.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.66168212890625,0.6315850019454956,0.050000000745058,0.0476479269564151,298.4513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6617126464844,0.6315850019454956,0.050000000745058,0.2260212451219558,286.7809143066406,285.3322448730469,293.8417358398437,292.99932861328125,297.2507629394531,298.6422424316406,287.60107421875,1.0,0.1210891380906105,0.1711081266403198,0.1711081266403198,1.0,1.0,-0.4821117222309112,0.0180796235799789,0.4640321135520935,-0.1241331845521926,0.0,0.0,0.0,12.50236988067627,60.0,2926.503173828125,0.0,16.68402671813965,1.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.27850341796875,0.5973302125930786,0.050000000745058,0.0455452017486095,298.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.27850341796875,0.5973302125930786,0.050000000745058,0.0479612909257411,298.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.27850341796875,0.5973302125930786,0.050000000745058,0.0354240462183952,298.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.27850341796875,0.5973302125930786,0.050000000745058,0.0479612909257411,298.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.27850341796875,0.5973302125930786,0.050000000745058,0.2275077104568481,288.42877197265625,285.2724914550781,293.8899230957031,293.0262145996094,297.2396545410156,298.6498718261719,289.10113525390625,1.0,0.1317820250988006,0.2608974277973175,0.2608974277973175,1.0,1.0,-0.4852931201457977,0.0380732268095016,0.4472199082374573,-0.1048424541950225,1.0,1.0,0.0,16.441198348999023,60.0,3059.657958984375,0.0,20.123491287231445,1.0,281.92205810546875,283.8887634277344,295.32257080078125,295.8554382324219,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0467814747700143e-20,-5.233907373850072e-21,-5.233907373850072e-21,0.0,0.0,-0.0,3.894613473676145e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489929199219,0.5710485577583313,0.050000000745058,0.045680396258831,298.4177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489929199219,0.5710485577583313,0.050000000745058,0.0481036566197872,298.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489929199219,0.5710485577583313,0.050000000745058,0.0355291962623596,298.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489929199219,0.5710485577583313,0.050000000745058,0.0481036566197872,298.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7489929199219,0.5710485577583313,0.050000000745058,0.2281830310821533,288.7157287597656,285.2183837890625,293.9335632324219,293.0505065917969,297.2319030761719,298.6196594238281,287.7724609375,1.0,0.1405867785215377,0.3422162532806396,0.3422162532806396,1.0,1.0,-0.4867338240146637,0.0679858103394508,0.4187480211257934,-0.0752789750695228,1.0,1.0,0.0,20.032575607299805,60.0,11573.849609375,0.0,23.18548583984375,1.0,282.242919921875,287.82769775390625,296.3499450683594,296.1327819824219,293.1499938964844,293.1499938964844,283.1499938964844,1470.294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0759434252977371,1.0,0.0,0.0,0.8046995997428894,0.8047034740447998,5.53294263738735e-08,4.241887092590332,4.24187707901001,9.987973498937208e-06,0.0,0.0,-0.0,5099.95703125,0.0,16.532806396484375,1891.8753662109373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297241210937,0.5492677092552185,0.050000000745058,0.0458177290856838,298.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297241210937,0.5492677092552185,0.050000000745058,0.0482482761144638,298.6092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297241210937,0.5492677092552185,0.050000000745058,0.0356360115110874,298.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297241210937,0.5492677092552185,0.050000000745058,0.0482482761144638,298.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297241210937,0.5492677092552185,0.050000000745058,0.2288690507411956,286.8584899902344,285.1614074707031,293.9794921875,293.075927734375,297.2219543457031,298.5861511230469,286.0918273925781,1.0,0.1489853262901306,0.4277703166007995,0.4277703166007995,1.0,1.0,-0.4881972670555115,0.1092137545347213,0.3789834976196289,-0.0344452150166034,1.0,1.0,0.0,23.71095466613769,60.0,11356.6787109375,0.0,26.336036682128903,1.0,282.5722045898437,285.667724609375,297.1747131347656,296.75592041015625,293.1499938964844,293.1499938964844,283.1499938964844,2419.429443359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2298018336296081,1.0,0.0,0.0,1.0360355377197266,1.036037564277649,7.229130716268628e-08,4.265122890472412,4.26511287689209,9.792767741600985e-06,0.0,0.0,-0.0,4352.87255859375,0.0,34.09203338623047,1895.327880859375,0.0,0.0,0.2635485529899597,1.0,0.0,3.0,1.0,0.0
17906760,298.5741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.5324863791465759,0.050000000745058,0.0459489598870277,298.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.5324863791465759,0.050000000745058,0.0483864694833755,298.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.5324863791465759,0.050000000745058,0.0357380807399749,298.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.5324863791465759,0.050000000745058,0.0483864694833755,298.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7717590332031,0.5324863791465759,0.050000000745058,0.2295245677232742,285.6695861816406,285.1044311523437,294.02545166015625,293.10125732421875,297.103271484375,298.5483093261719,285.31512451171875,1.0,0.1565418839454651,0.5422162413597107,0.5422162413597107,0.800000011920929,1.0,-0.4895958006381988,0.1661500483751297,0.3234457671642303,0.022045899182558,1.0,1.0,0.0,27.228923797607425,60.0,10686.12109375,0.0,29.3645133972168,1.0,282.8275756835937,284.9149475097656,297.2992858886719,297.0537414550781,293.1499938964844,293.1499938964844,283.1499938964844,3779.677978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620495200157165,1.0,0.0,0.0,1.294945240020752,1.2949481010437012,1.1191334436944089e-07,4.265907287597656,4.265897750854492,9.78607204160653e-06,0.0,0.0,-0.0,3795.175048828125,0.0,66.4699478149414,1895.434814453125,0.0,213.12017822265625,0.3293854594230652,1.0,0.0,3.0,1.0,0.0
17906820,298.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.512689471244812,0.050000000745058,0.0461506620049476,298.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.512689471244812,0.050000000745058,0.0485988706350326,298.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.512689471244812,0.050000000745058,0.0358949601650238,298.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.512689471244812,0.050000000745058,0.0485988706350326,298.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.512689471244812,0.050000000745058,0.2305321246385574,284.9822082519531,285.00885009765625,294.1025390625,293.1435241699219,296.0016174316406,298.4828796386719,284.90606689453125,1.0,0.1674989908933639,0.7342158555984497,0.7342158555984497,0.4644711315631866,1.0,-0.4917446076869964,0.3044115602970123,0.1873330473899841,0.1594115197658538,0.8340019583702087,0.8340019583702087,0.0,32.64313125610352,60.0,10653.3271484375,0.0,34.08435821533203,1.0,283.05859375,284.5932006835937,296.92144775390625,296.8129577636719,293.1499938964844,293.1499938964844,283.1499938964844,8246.7041015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4886965453624725,1.0,0.0,0.0,1.6576521396636963,1.657657265663147,1.8334972651246065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3903.139404296875,0.0,146.40313720703125,1895.4371337890625,0.0,473.43994140625,0.4186088144779205,1.0,0.0,3.0,1.0,0.0
17906880,298.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5097941756248474,0.050000000745058,0.0461862422525882,298.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5097941756248474,0.050000000745058,0.0486363358795642,298.50653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5097941756248474,0.050000000745058,0.0359226316213607,298.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5097941756248474,0.050000000745058,0.0486363358795642,298.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.5097941756248474,0.050000000745058,0.2307098358869552,284.9354553222656,284.9904479980469,294.11737060546875,293.151611328125,295.6388244628906,298.4710388183594,284.877197265625,1.0,0.1693690866231918,0.7711081504821777,0.7711081504821777,0.4000000059604645,1.0,-0.4921237826347351,0.3493477702140808,0.1427760124206543,0.2040962129831314,0.8102351427078247,0.8102351427078247,0.0,33.60110092163086,60.0,10780.7265625,0.0,34.928993225097656,1.0,283.0797119140625,284.5907592773437,296.8402404785156,296.7453308105469,293.1499938964844,293.1499938964844,283.1499938964844,9487.2509765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5030385851860046,1.0,0.0,0.0,1.697365641593933,1.6973711252212524,1.922402077525477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.08056640625,0.0,160.104736328125,1895.4371337890625,0.0,516.3312377929688,0.4271224737167358,1.0,0.0,3.0,1.0,0.0
17906940,298.488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.5019679069519043,0.050000000745058,0.0462924689054489,298.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.5019679069519043,0.050000000745058,0.0487481988966465,298.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.5019679069519043,0.050000000745058,0.0360052511096,298.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.5019679069519043,0.050000000745058,0.0487481988966465,298.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.5019679069519043,0.050000000745058,0.2312404662370681,284.8466186523437,284.95001220703125,294.16375732421875,293.1768493652344,294.6278991699219,298.43719482421875,284.8226623535156,1.0,0.1748109608888626,0.8865774869918823,0.8865774869918823,0.1982115656137466,1.0,-0.4932560622692108,0.4570083320140838,0.0362477339804172,0.3111233711242676,0.7511568665504456,0.7511568665504456,0.0,36.45866394042969,60.0,11258.513671875,-0.0,37.453521728515625,1.0,283.1207580566406,284.6344909667969,296.6204833984375,296.5540466308594,293.1499938964844,293.1499938964844,283.1499938964844,12972.703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351078510284424,1.0,0.0,0.0,1.759379506111145,1.7593858242034912,2.0654393040331345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.8447265625,0.0,188.32669067382807,1895.4371337890625,0.0,627.216064453125,0.4505657255649566,1.0,0.0,3.0,1.0,0.0
17907000,298.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.4957263767719269,0.050000000745058,0.0463887155055999,298.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.4957263767719269,0.050000000745058,0.0488495491445064,298.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.4957263767719269,0.050000000745058,0.0360801108181476,298.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.4957263767719269,0.050000000745058,0.0488495491445064,298.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8208923339844,0.4957263767719269,0.050000000745058,0.2317212373018264,284.8190612792969,284.95001220703125,294.20928955078125,293.2015380859375,294.2245788574219,298.4088134765625,284.8216552734375,1.0,0.1795524954795837,1.0,1.0,0.0,1.0,-0.4942817091941833,0.494279682636261,2.0155755464656977e-06,0.3481166064739227,0.69270259141922,0.69270259141922,0.0,39.039581298828125,60.0,11536.76171875,-0.0,39.73454284667969,1.0,283.1377868652344,284.7000427246094,296.46929931640625,296.4114685058594,293.1499938964844,293.1499938964844,283.1499938964844,17099.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522333383560181,1.0,0.0,0.0,1.74232280254364,1.7423298358917236,2.025585672527086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.1259765625,0.0,198.535888671875,1895.4371337890625,0.0,695.9703369140625,0.4526285827159881,1.0,0.0,3.0,1.0,0.0
17907060,298.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.4860144853591919,0.050000000745058,0.0465575754642486,298.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.4860144853591919,0.050000000745058,0.0490273684263229,298.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.4860144853591919,0.050000000745058,0.0362114459276199,298.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.4860144853591919,0.050000000745058,0.0490273684263229,298.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.4860144853591919,0.050000000745058,0.2325647324323654,284.89312744140625,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3645324707031,284.9148864746094,1.0,0.1875254213809967,1.0,1.0,0.0,1.0,-0.4960810840129852,0.4960807263851166,3.5238997497799573e-07,0.3497916758060455,0.674472451210022,0.674472451210022,0.0,43.558441162109375,48.0,11686.01953125,-0.0,43.74225997924805,1.0,283.1477355957031,284.8232727050781,296.3067626953125,296.23114013671875,293.1499938964844,293.1499938964844,283.1499938964844,18705.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5604871511459351,1.0,0.0,0.0,1.6608879566192627,1.6608949899673462,1.840662093854917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4443.8896484375,0.0,182.7622528076172,1895.4371337890625,0.0,731.7178344726562,0.4432292580604553,1.0,0.0,3.0,1.0,0.0
